time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938620,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8354281187057495,0.4940367341041565,0.4487590193748474,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.951521635055542,0.722279965877533,0.6859310269355774,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8891270756721497,0.600169837474823,0.4217376410961151,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8168489336967468,0.4592536985874176,0.4396989345550537,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6653434038162231,0.245024099946022,1.1308321952819824,285.0049743652344,284.95001220703125,304.8314514160156,294.2923583984375,299.4052429199219,297.2312316894531,285.004150390625,1.0,0.7266122698783875,0.3768123686313629,0.3768123686313629,1.0,1.0,-3.755736589431762,1.0725003480911257,2.683236122131348,0.2215278893709182,0.9785295128822328,0.9785295128822328,0.0,266.7613830566406,274.0,69240.2421875,0.0,4734.12451171875,1.0,278.4435729980469,282.7911071777344,297.2683410644531,301.68316650390625,293.1499938964844,293.1499938964844,278.1499938964844,33800.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924323558807373,1.0,0.0,0.0,3.8075997829437256,3.8076250553131104,9.673772183305118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.736328125,0.0,1698.5057373046875,1895.4371337890625,0.0,3629.004150390625,0.9390798807144164,1.0,0.0,3.0,1.0,0.0
17938680,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8354281187057495,0.4940367341041565,0.4487590193748474,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.951521635055542,0.722279965877533,0.6859310269355774,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8891270756721497,0.600169837474823,0.4217376410961151,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8168489336967468,0.4592536985874176,0.4396989345550537,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6653434038162231,0.245024099946022,1.1308321952819824,285.0049743652344,284.95001220703125,304.8314514160156,294.2923583984375,299.4052429199219,297.2312316894531,285.004150390625,1.0,0.7266122698783875,0.3768123686313629,0.3768123686313629,1.0,1.0,-3.755736589431762,1.0725003480911257,2.683236122131348,0.2215278893709182,0.9785295128822328,0.9785295128822328,0.0,266.7613830566406,274.0,69240.2421875,0.0,4734.12451171875,1.0,278.4435729980469,282.7911071777344,297.2683410644531,301.68316650390625,293.1499938964844,293.1499938964844,278.1499938964844,33800.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924323558807373,1.0,0.0,0.0,3.8075997829437256,3.8076250553131104,9.673772183305118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.736328125,0.0,1698.5057373046875,1895.4371337890625,0.0,3629.004150390625,0.9390798807144164,1.0,0.0,3.0,1.0,0.0
17938740,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8312478065490723,0.4925503730773926,0.4479607343673706,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9422683715820312,0.7115071415901184,0.6778432726860046,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8863812685012817,0.6028406023979187,0.4239720702171325,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8133743405342102,0.4592205286026001,0.4401226341724396,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6621801853179932,0.2447783052921295,1.1314436197280884,284.8979187011719,284.95001220703125,304.8500061035156,294.3110656738281,299.4017333984375,297.2265930175781,284.899169921875,1.0,0.7279261350631714,0.3760537207126617,0.3760537207126617,1.0,1.0,-3.7490041255950928,1.067863702774048,2.681140422821045,0.2187502533197403,0.8827963471412659,0.8827963471412659,0.0,271.5351257324219,277.0,69895.2109375,0.0,4745.32470703125,1.0,278.1563720703125,282.6643371582031,297.3245849609375,301.86053466796875,293.1499938964844,293.1499938964844,278.45001220703125,38658.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930465579032898,1.0,0.0,0.0,3.70405387878418,3.704078912734986,9.154778695119604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.0576171875,0.0,1614.32421875,1895.4371337890625,0.0,3685.407958984375,0.9193269610404968,1.0,0.0,3.0,1.0,0.0
17938800,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8312478065490723,0.4925503730773926,0.4479607343673706,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9422683715820312,0.7115071415901184,0.6778432726860046,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8863812685012817,0.6028406023979187,0.4239720702171325,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8133743405342102,0.4592205286026001,0.4401226341724396,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6621801853179932,0.2447783052921295,1.1314436197280884,284.8979187011719,284.95001220703125,304.8500061035156,294.3110656738281,299.4017333984375,297.2265930175781,284.899169921875,1.0,0.7279261350631714,0.3760537207126617,0.3760537207126617,1.0,1.0,-3.7490041255950928,1.067863702774048,2.681140422821045,0.2187502533197403,0.8827963471412659,0.8827963471412659,0.0,271.5351257324219,277.0,69895.2109375,0.0,4745.32470703125,1.0,278.1563720703125,282.6643371582031,297.3245849609375,301.86053466796875,293.1499938964844,293.1499938964844,278.45001220703125,38658.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930465579032898,1.0,0.0,0.0,3.70405387878418,3.704078912734986,9.154778695119604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.0576171875,0.0,1614.32421875,1895.4371337890625,0.0,3685.407958984375,0.9193269610404968,1.0,0.0,3.0,1.0,0.0
17938860,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8300809860229492,0.4924030900001526,0.4474980235099792,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9415221214294434,0.715999960899353,0.6787944436073303,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8865255117416382,0.6056151390075684,0.4256545901298523,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8126223087310791,0.4597440659999847,0.440395325422287,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.66139155626297,0.2449095994234085,1.1314704418182373,285.0155334472656,284.95001220703125,304.86309814453125,294.3247375488281,299.40350341796875,297.2299499511719,285.0145568847656,1.0,0.729030966758728,0.3753291666507721,0.3753291666507721,1.0,1.0,-3.751944065093994,1.0665303468704224,2.6854135990142822,0.2163780927658081,0.9737153053283693,0.9737153053283693,0.0,272.91461181640625,277.0,69087.9453125,0.0,4762.70361328125,1.0,278.4301452636719,282.8007202148437,297.2922668457031,301.6784973144531,293.1499938964844,293.1499938964844,278.45001220703125,33683.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231981635093688,1.0,0.0,0.0,3.777989864349365,3.778014898300171,9.523901098873466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.3740234375,0.0,1662.3389892578125,1895.4371337890625,0.0,3618.643310546875,0.932720959186554,1.0,0.0,3.0,1.0,0.0
17938920,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8299601078033447,0.4923648238182068,0.447512149810791,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9420443177223206,0.7158664464950562,0.6801242828369141,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8869378566741943,0.6067094206809998,0.4264464974403381,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8126412034034729,0.4599906206130981,0.4406473040580749,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.661369264125824,0.2450043857097625,1.1319257020950315,285.007568359375,284.95001220703125,304.8681335449219,294.3301086425781,299.40447998046875,297.23150634765625,285.00665283203125,1.0,0.7296285629272461,0.3750473856925964,0.3750473856925964,1.0,1.0,-3.755371570587158,1.0667283535003662,2.688643455505371,0.2158903032541275,0.9798705577850342,0.9798705577850342,0.0,273.2696533203125,280.0,69221.671875,0.0,4774.8857421875,1.0,278.44354248046875,282.79376220703125,297.3074951171875,301.7212829589844,293.1499938964844,293.1499938964844,278.1499938964844,33674.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92263662815094,1.0,0.0,0.0,3.804374217987061,3.804399251937866,9.657388773121056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.8974609375,0.0,1693.6595458984375,1895.4371337890625,0.0,3613.470947265625,0.938263773918152,1.0,0.0,3.0,1.0,0.0
17938980,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8261674642562866,0.4908809661865234,0.446707159280777,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9332475066184998,0.7054823040962219,0.672383725643158,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8845832347869873,0.6093525886535645,0.4286583662033081,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8094517588615417,0.4599424302577972,0.4410496652126312,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6585703492164612,0.2447702437639236,1.1325643062591553,284.89801025390625,284.95001220703125,304.8858642578125,294.349609375,299.3989562988281,297.22674560546875,284.89923095703125,1.0,0.7308518290519714,0.3740410506725311,0.3740410506725311,1.0,1.0,-3.74902868270874,1.061423897743225,2.6876049041748047,0.2123301923274994,0.8833065629005432,0.8833065629005432,0.0,277.7391967773437,283.0,69897.953125,0.0,4785.1953125,1.0,278.1563720703125,282.66473388671875,297.3638916015625,301.9004821777344,293.1499938964844,293.1499938964844,278.45001220703125,38594.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289343357086182,1.0,0.0,0.0,3.7039077281951904,3.703932762145996,9.15405735213426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.806640625,0.0,1613.6776123046875,1895.4371337890625,0.0,3671.369140625,0.9192332029342652,1.0,0.0,3.0,1.0,0.0
17939040,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8261674642562866,0.4908809661865234,0.446707159280777,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9332475066184998,0.7054823040962219,0.672383725643158,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8845832347869873,0.6093525886535645,0.4286583662033081,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8094517588615417,0.4599424302577972,0.4410496652126312,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6585703492164612,0.2447702437639236,1.1325643062591553,284.89801025390625,284.95001220703125,304.8858642578125,294.349609375,299.3989562988281,297.22674560546875,284.89923095703125,1.0,0.7308518290519714,0.3740410506725311,0.3740410506725311,1.0,1.0,-3.74902868270874,1.061423897743225,2.6876049041748047,0.2123301923274994,0.8833065629005432,0.8833065629005432,0.0,277.7391967773437,283.0,69897.953125,0.0,4785.1953125,1.0,278.1563720703125,282.66473388671875,297.3638916015625,301.9004821777344,293.1499938964844,293.1499938964844,278.45001220703125,38594.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289343357086182,1.0,0.0,0.0,3.7039077281951904,3.703932762145996,9.15405735213426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.806640625,0.0,1613.6776123046875,1895.4371337890625,0.0,3671.369140625,0.9192332029342652,1.0,0.0,3.0,1.0,0.0
17939100,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.82509845495224,0.49069744348526,0.4462641477584839,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9318948984146118,0.7087501883506775,0.6720073819160461,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8843792676925659,0.6111952066421509,0.4297309517860412,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8086609244346619,0.4602316915988922,0.4411492049694061,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6578202843666077,0.2448139041662216,1.13237202167511,285.01519775390625,284.95001220703125,304.8945007324219,294.3594970703125,299.3993530273437,297.2283935546875,285.0166320800781,1.0,0.7314863801002502,0.3735378682613373,0.3735378682613373,1.0,1.0,-3.7491939067840576,1.0598719120025637,2.689321994781494,0.2104120254516601,0.9643025994300842,0.9643025994300842,0.0,278.9123840332031,283.0,68990.515625,0.0,4793.23681640625,1.0,278.4032897949219,282.8001403808594,297.3270263671875,301.68951416015625,293.1499938964844,293.1499938964844,278.45001220703125,34417.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231114983558656,1.0,0.0,0.0,3.744761466979981,3.744786262512207,9.357107728646952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.580078125,0.0,1629.0244140625,1895.4371337890625,0.0,3617.84521484375,0.926954984664917,1.0,0.0,3.0,1.0,0.0
17939160,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8250053524971008,0.4906958341598511,0.4462502598762512,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.933344304561615,0.7101902961730957,0.6749254465103149,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8852484226226807,0.6132017970085144,0.4311107695102691,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8088158965110779,0.4606950283050537,0.4415501356124878,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6578722596168518,0.2449921071529388,1.1330108642578125,285.0078125,284.95001220703125,304.9030456542969,294.36944580078125,299.40142822265625,297.231689453125,285.0068664550781,1.0,0.7325198650360107,0.3730481266975403,0.3730481266975403,1.0,1.0,-3.755601644515991,1.0603536367416382,2.6952481269836426,0.2094671130180359,0.9804645776748656,0.9804645776748656,0.0,279.35211181640625,286.0,69232.6171875,0.0,4814.64111328125,1.0,278.4436340332031,282.7943420410156,297.34698486328125,301.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,33639.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211620092391968,1.0,0.0,0.0,3.804622173309326,3.804647445678711,9.658648423283012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.01953125,0.0,1693.6839599609375,1895.4371337890625,0.0,3599.87841796875,0.9383173584938048,1.0,0.0,3.0,1.0,0.0
17939220,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8214073181152344,0.4892251789569855,0.4454533755779266,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9249725341796876,0.7001931071281433,0.6676065921783447,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8830839991569519,0.6158176064491272,0.4333037734031677,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8057292699813843,0.4606350660324096,0.4419376254081726,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6552650332450867,0.2447531223297119,1.1336100101470947,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.3955993652344,297.22674560546875,284.8992004394531,1.0,0.7337518930435181,0.3720686435699463,0.3720686435699463,1.0,1.0,-3.749687910079956,1.0552747249603271,2.694413423538208,0.2060273885726928,0.8837792277336121,0.8837792277336121,0.0,283.72998046875,289.0,69924.796875,0.0,4825.54150390625,1.0,278.1563720703125,282.6649475097656,297.4040832519531,301.9425964355469,293.1499938964844,293.1499938964844,278.45001220703125,38572.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275012612342834,1.0,0.0,0.0,3.7051422595977774,3.705167293548584,9.160159493148968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.625,0.0,1614.9234619140625,1895.4371337890625,0.0,3658.216552734375,0.9194886684417723,1.0,0.0,3.0,1.0,0.0
17939280,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8214073181152344,0.4892251789569855,0.4454533755779266,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9249725341796876,0.7001931071281433,0.6676065921783447,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8830839991569519,0.6158176064491272,0.4333037734031677,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8057292699813843,0.4606350660324096,0.4419376254081726,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6552650332450867,0.2447531223297119,1.1336100101470947,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.3955993652344,297.22674560546875,284.8992004394531,1.0,0.7337518930435181,0.3720686435699463,0.3720686435699463,1.0,1.0,-3.749687910079956,1.0552747249603271,2.694413423538208,0.2060273885726928,0.8837792277336121,0.8837792277336121,0.0,283.72998046875,289.0,69924.796875,0.0,4825.54150390625,1.0,278.1563720703125,282.6649475097656,297.4040832519531,301.9425964355469,293.1499938964844,293.1499938964844,278.45001220703125,38572.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275012612342834,1.0,0.0,0.0,3.7051422595977774,3.705167293548584,9.160159493148968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.625,0.0,1614.9234619140625,1895.4371337890625,0.0,3658.216552734375,0.9194886684417723,1.0,0.0,3.0,1.0,0.0
17939340,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8203074336051941,0.4890505671501159,0.4450061917304992,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9253260493278505,0.7051809430122375,0.6704561710357666,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8837878704071045,0.61965012550354,0.4357423484325409,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8051324486732483,0.4613792896270752,0.4424283802509308,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6546209454536438,0.2449684143066406,1.1340219974517822,285.00787353515625,284.95001220703125,304.9354858398437,294.409912109375,299.3978271484375,297.2317810058594,285.0069885253906,1.0,0.735438346862793,0.3710891306400299,0.3710891306400299,1.0,1.0,-3.75657320022583,1.0543339252471924,2.7022392749786377,0.2032186239957809,0.9811268448829652,0.9811268448829652,0.0,285.3118896484375,292.0,69267.84375,0.0,4855.77294921875,1.0,278.44354248046875,282.79461669921875,297.38787841796875,301.8051452636719,293.1499938964844,293.1499938964844,278.1499938964844,33645.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197794795036316,1.0,0.0,0.0,3.806163787841797,3.8061888217926025,9.666476898928522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.4423828125,0.0,1695.57373046875,1895.4371337890625,0.0,3587.123046875,0.9386489391326904,1.0,0.0,3.0,1.0,0.0
17939400,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8203074336051941,0.4890505671501159,0.4450061917304992,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9253260493278505,0.7051809430122375,0.6704561710357666,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8837878704071045,0.61965012550354,0.4357423484325409,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8051324486732483,0.4613792896270752,0.4424283802509308,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6546209454536438,0.2449684143066406,1.1340219974517822,285.00787353515625,284.95001220703125,304.9354858398437,294.409912109375,299.3978271484375,297.2317810058594,285.0069885253906,1.0,0.735438346862793,0.3710891306400299,0.3710891306400299,1.0,1.0,-3.75657320022583,1.0543339252471924,2.7022392749786377,0.2032186239957809,0.9811268448829652,0.9811268448829652,0.0,285.3118896484375,292.0,69267.84375,0.0,4855.77294921875,1.0,278.44354248046875,282.79461669921875,297.38787841796875,301.8051452636719,293.1499938964844,293.1499938964844,278.1499938964844,33645.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197794795036316,1.0,0.0,0.0,3.806163787841797,3.8061888217926025,9.666476898928522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.4423828125,0.0,1695.57373046875,1895.4371337890625,0.0,3587.123046875,0.9386489391326904,1.0,0.0,3.0,1.0,0.0
17939460,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8167964816093445,0.4875885248184204,0.4442150890827179,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9173083901405334,0.6954752802848816,0.6633685827255249,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8817172050476074,0.6222295761108398,0.4379114806652069,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.80210942029953,0.4613066911697387,0.4428036510944366,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6521324515342712,0.2447204142808914,1.1345784664154053,284.8978576660156,284.95001220703125,304.9505615234375,294.4303283691406,299.3912658691406,297.2266540527344,284.89910888671875,1.0,0.7366897463798523,0.3700918555259704,0.3700918555259704,1.0,1.0,-3.750849723815918,1.0492603778839111,2.701589345932007,0.1997338533401489,0.8843318223953247,0.8843318223953247,0.0,289.6867370605469,295.0,69968.34375,0.0,4867.1484375,1.0,278.1563720703125,282.6650695800781,297.44500732421875,301.9867858886719,293.1499938964844,293.1499938964844,278.45001220703125,38561.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261478185653688,1.0,0.0,0.0,3.707333087921143,3.707358121871948,9.170996122520592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.646484375,0.0,1617.3646240234375,1895.4371337890625,0.0,3645.7822265625,0.9199678897857666,1.0,0.0,3.0,1.0,0.0
17939520,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8167964816093445,0.4875885248184204,0.4442150890827179,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9173083901405334,0.6954752802848816,0.6633685827255249,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8817172050476074,0.6222295761108398,0.4379114806652069,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.80210942029953,0.4613066911697387,0.4428036510944366,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6521324515342712,0.2447204142808914,1.1345784664154053,284.8978576660156,284.95001220703125,304.9505615234375,294.4303283691406,299.3912658691406,297.2266540527344,284.89910888671875,1.0,0.7366897463798523,0.3700918555259704,0.3700918555259704,1.0,1.0,-3.750849723815918,1.0492603778839111,2.701589345932007,0.1997338533401489,0.8843318223953247,0.8843318223953247,0.0,289.6867370605469,295.0,69968.34375,0.0,4867.1484375,1.0,278.1563720703125,282.6650695800781,297.44500732421875,301.9867858886719,293.1499938964844,293.1499938964844,278.45001220703125,38561.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261478185653688,1.0,0.0,0.0,3.707333087921143,3.707358121871948,9.170996122520592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.646484375,0.0,1617.3646240234375,1895.4371337890625,0.0,3645.7822265625,0.9199678897857666,1.0,0.0,3.0,1.0,0.0
17939580,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8157164454460144,0.4874210059642792,0.4437739551067352,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9178141951560974,0.700683057308197,0.6664326786994934,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.882420003414154,0.6260382533073425,0.44033083319664,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8015356063842773,0.4620409607887268,0.4432838857173919,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6515132188796997,0.2449267953634262,1.1349495649337769,285.0080871582031,284.95001220703125,304.9647827148437,294.4508056640625,299.39288330078125,297.2317199707031,285.0071716308594,1.0,0.7383949756622314,0.369094580411911,0.369094580411911,1.0,1.0,-3.7579152584075928,1.048302173614502,2.709613084793091,0.1968653798103332,0.981913149356842,0.981913149356842,0.0,291.2742919921875,298.0,69312.9765625,0.0,4898.02978515625,1.0,278.4435729980469,282.7950439453125,297.4289245605469,301.849609375,293.1499938964844,293.1499938964844,278.1499938964844,33644.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184621572494508,1.0,0.0,0.0,3.808271169662476,3.808296442031861,9.677183925305144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.857421875,0.0,1698.09423828125,1895.4371337890625,0.0,3574.95947265625,0.9391251802444458,1.0,0.0,3.0,1.0,0.0
17939640,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8157164454460144,0.4874210059642792,0.4437739551067352,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9178141951560974,0.700683057308197,0.6664326786994934,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.882420003414154,0.6260382533073425,0.44033083319664,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8015356063842773,0.4620409607887268,0.4432838857173919,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6515132188796997,0.2449267953634262,1.1349495649337769,285.0080871582031,284.95001220703125,304.9647827148437,294.4508056640625,299.39288330078125,297.2317199707031,285.0071716308594,1.0,0.7383949756622314,0.369094580411911,0.369094580411911,1.0,1.0,-3.7579152584075928,1.048302173614502,2.709613084793091,0.1968653798103332,0.981913149356842,0.981913149356842,0.0,291.2742919921875,298.0,69312.9765625,0.0,4898.02978515625,1.0,278.4435729980469,282.7950439453125,297.4289245605469,301.849609375,293.1499938964844,293.1499938964844,278.1499938964844,33644.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184621572494508,1.0,0.0,0.0,3.808271169662476,3.808296442031861,9.677183925305144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.857421875,0.0,1698.09423828125,1895.4371337890625,0.0,3574.95947265625,0.9391251802444458,1.0,0.0,3.0,1.0,0.0
17939700,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8145000338554382,0.4867920279502868,0.4436087608337402,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9154475331306458,0.6950674057006836,0.6648069024085999,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8819732069969177,0.6274018287658691,0.4415733218193054,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8005670309066772,0.4620937407016754,0.4436273872852325,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6507127285003662,0.2448708862066269,1.1356422901153564,284.8795166015625,284.95001220703125,304.9715270996094,294.4610290527344,299.39013671875,297.2299194335937,284.87744140625,1.0,0.7392402291297913,0.3685959577560425,0.3685959577560425,1.0,1.0,-3.7585299015045166,1.0468649864196775,2.71166467666626,0.1956107318401336,0.8942034840583801,0.8942034840583801,0.0,293.0482177734375,298.0,70373.921875,0.0,4911.201171875,1.0,278.1942443847656,282.6470947265625,297.48699951171875,302.0904235839844,293.1499938964844,293.1499938964844,278.1499938964844,37222.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236907362937928,1.0,0.0,0.0,3.782813310623169,3.782838821411133,9.5482346296194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.927734375,0.0,1695.489990234375,1895.4371337890625,0.0,3623.178955078125,0.9340600967407228,1.0,0.0,3.0,1.0,0.0
17939760,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8122638463973999,0.4859709441661834,0.442990779876709,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.910295307636261,0.6912568211555481,0.6595997214317322,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8804419040679932,0.6285814046859741,0.4424753785133362,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7986215949058533,0.4619580209255218,0.44364795088768,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6491396427154541,0.244670882821083,1.1354620456695557,284.8980712890625,284.95001220703125,304.97802734375,294.47119140625,299.3858642578125,297.2264099121094,284.8993835449219,1.0,0.739665687084198,0.3681382536888122,0.3681382536888122,1.0,1.0,-3.752411842346192,1.043420672416687,2.708991050720215,0.1935212314128875,0.8852252960205078,0.8852252960205078,0.0,295.6393127441406,301.0,70022.734375,0.0,4909.92529296875,1.0,278.1566772460937,282.6656188964844,297.48590087890625,302.0316467285156,293.1499938964844,293.1499938964844,278.45001220703125,38517.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924828827381134,1.0,0.0,0.0,3.709991455078125,3.71001648902893,9.184152531815926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.6181640625,0.0,1620.0867919921875,1895.4371337890625,0.0,3633.653564453125,0.9206067323684692,1.0,0.0,3.0,1.0,0.0
17939820,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.811175525188446,0.4858083128929138,0.4425573945045471,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9108507633209229,0.6965078711509705,0.6627642512321472,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8811147212982178,0.6323254108428955,0.4448649287223816,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7980521321296692,0.4626815319061279,0.4441200792789459,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6485306024551392,0.2448683530092239,1.135803461074829,285.0083312988281,284.95001220703125,304.9902648925781,294.4914855957031,299.3873291015625,297.2313232421875,285.0074157714844,1.0,0.7413821220397949,0.3672228455543518,0.3672228455543518,1.0,1.0,-3.75952672958374,1.0427263975143433,2.7168004512786865,0.1909130066633224,0.9829499125480652,0.9829499125480652,0.0,297.2550048828125,304.0,69369.8828125,0.0,4941.22216796875,1.0,278.443603515625,282.7955627441406,297.4698791503906,301.8948059082031,293.1499938964844,293.1499938964844,278.1499938964844,33641.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172154068946838,1.0,0.0,0.0,3.810990571975708,3.8110156059265137,9.69100938164047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.1220703125,0.0,1701.3370361328125,1895.4371337890625,0.0,3563.438720703125,0.9397376179695128,1.0,0.0,3.0,1.0,0.0
17939880,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.811175525188446,0.4858083128929138,0.4425573945045471,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9108507633209229,0.6965078711509705,0.6627642512321472,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8811147212982178,0.6323254108428955,0.4448649287223816,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7980521321296692,0.4626815319061279,0.4441200792789459,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6485306024551392,0.2448683530092239,1.135803461074829,285.0083312988281,284.95001220703125,304.9902648925781,294.4914855957031,299.3873291015625,297.2313232421875,285.0074157714844,1.0,0.7413821220397949,0.3672228455543518,0.3672228455543518,1.0,1.0,-3.75952672958374,1.0427263975143433,2.7168004512786865,0.1909130066633224,0.9829499125480652,0.9829499125480652,0.0,297.2550048828125,304.0,69369.8828125,0.0,4941.22216796875,1.0,278.443603515625,282.7955627441406,297.4698791503906,301.8948059082031,293.1499938964844,293.1499938964844,278.1499938964844,33641.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172154068946838,1.0,0.0,0.0,3.810990571975708,3.8110156059265137,9.69100938164047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.1220703125,0.0,1701.3370361328125,1895.4371337890625,0.0,3563.438720703125,0.9397376179695128,1.0,0.0,3.0,1.0,0.0
17939940,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8076818585395813,0.484358549118042,0.4417808353900909,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9037212133407592,0.6869495511054993,0.6558544635772705,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8790817856788635,0.6346314549446106,0.4468755424022674,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.795181393623352,0.462580919265747,0.4444741308689117,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6462170481681824,0.2445981651544571,1.13627827167511,284.8973693847656,284.95001220703125,305.0013122558594,294.5115051269531,299.3791809082031,297.2250061035156,284.89862060546875,1.0,0.7426368594169617,0.3663074076175689,0.3663074076175689,1.0,1.0,-3.753720998764038,1.0378897190093994,2.7158312797546387,0.1876908093690872,0.8855244517326355,0.8855244517326355,0.0,301.68048095703125,307.0,70079.9453125,0.0,4952.55810546875,1.0,278.15631103515625,282.665283203125,297.5264892578125,302.0767517089844,293.1499938964844,293.1499938964844,278.45001220703125,38554.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923639476299286,1.0,0.0,0.0,3.713013648986816,3.713038682937622,9.199121677738732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.6689453125,0.0,1623.8570556640625,1895.4371337890625,0.0,3622.707275390625,0.9212210178375244,1.0,0.0,3.0,1.0,0.0
17940000,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8076818585395813,0.484358549118042,0.4417808353900909,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9037212133407592,0.6869495511054993,0.6558544635772705,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8790817856788635,0.6346314549446106,0.4468755424022674,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.795181393623352,0.462580919265747,0.4444741308689117,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6462170481681824,0.2445981651544571,1.13627827167511,284.8973693847656,284.95001220703125,305.0013122558594,294.5115051269531,299.3791809082031,297.2250061035156,284.89862060546875,1.0,0.7426368594169617,0.3663074076175689,0.3663074076175689,1.0,1.0,-3.753720998764038,1.0378897190093994,2.7158312797546387,0.1876908093690872,0.8855244517326355,0.8855244517326355,0.0,301.68048095703125,307.0,70079.9453125,0.0,4952.55810546875,1.0,278.15631103515625,282.665283203125,297.5264892578125,302.0767517089844,293.1499938964844,293.1499938964844,278.45001220703125,38554.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923639476299286,1.0,0.0,0.0,3.713013648986816,3.713038682937622,9.199121677738732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.6689453125,0.0,1623.8570556640625,1895.4371337890625,0.0,3622.707275390625,0.9212210178375244,1.0,0.0,3.0,1.0,0.0
17940060,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8066451549530029,0.484226793050766,0.4413323998451233,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9038590788841248,0.6923112273216248,0.6579806208610535,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.879381000995636,0.6374492049217224,0.4485766589641571,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7945931553840637,0.4631291031837463,0.4447598755359649,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6456217765808105,0.2447232604026794,1.1362535953521729,285.0137939453125,284.95001220703125,305.0093078613281,294.52734375,299.3796691894531,297.22833251953125,285.0128479003906,1.0,0.7438944578170776,0.3656379878520965,0.3656379878520965,1.0,1.0,-3.758069276809693,1.0370994806289673,2.7209696769714355,0.1855345666408538,0.9790179133415222,0.9790179133415222,0.0,303.0478515625,307.0,69315.265625,0.0,4974.1904296875,1.0,278.4356689453125,282.8011779785156,297.49835205078125,301.9078369140625,293.1499938964844,293.1499938964844,278.45001220703125,33624.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162846207618712,1.0,0.0,0.0,3.795294761657715,3.795319795608521,9.611347877580556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.4892578125,0.0,1682.4249267578125,1895.4371337890625,0.0,3554.83203125,0.9363479018211364,1.0,0.0,3.0,1.0,0.0
17940120,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8065558671951294,0.4841965734958648,0.4413469433784485,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9042280912399292,0.6922392845153809,0.6589872241020203,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8796184062957764,0.6381505131721497,0.4490944147109985,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7945997714996338,0.4632888436317444,0.444930762052536,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6456007957458496,0.2447791844606399,1.1365495920181274,285.0081481933594,284.95001220703125,305.0111694335937,294.53125,299.3798828125,297.2291564941406,285.0072631835937,1.0,0.7443171143531799,0.3654706180095672,0.3654706180095672,1.0,1.0,-3.760488271713257,1.0373177528381348,2.723170280456543,0.185275912284851,0.9833797216415404,0.9833797216415404,0.0,303.3231506347656,310.0,69417.6171875,0.0,4983.09033203125,1.0,278.443603515625,282.79608154296875,297.5097351074219,301.9384765625,293.1499938964844,293.1499938964844,278.1499938964844,33658.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916024684906006,1.0,0.0,0.0,3.813138723373413,3.813163995742798,9.701938097350649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.5673828125,0.0,1704.0518798828125,1895.4371337890625,0.0,3552.427734375,0.9402351379394532,1.0,0.0,3.0,1.0,0.0
17940180,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8030812740325928,0.4827530980110168,0.4405737519264221,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8976694345474243,0.6829016208648682,0.6522653698921204,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.877648115158081,0.6403719782829285,0.4510243833065033,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7918422222137451,0.4631734192371368,0.4452695250511169,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.643394947052002,0.2444969564676284,1.1369575262069702,284.89727783203125,284.95001220703125,305.01971435546875,294.55059814453125,299.37139892578125,297.22271728515625,284.8985290527344,1.0,0.745556116104126,0.3646338284015655,0.3646338284015655,1.0,1.0,-3.754716396331787,1.0327491760253906,2.7219672203063965,0.1823093146085739,0.8859331607818604,0.8859331607818604,0.0,307.71099853515625,313.0,70129.4296875,0.0,4994.22216796875,1.0,278.15631103515625,282.6659240722656,297.56561279296875,302.1197509765625,293.1499938964844,293.1499938964844,278.45001220703125,38557.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224536418914796,1.0,0.0,0.0,3.715079307556152,3.715104341506958,9.20936031434394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.1279296875,0.0,1626.2655029296875,1895.4371337890625,0.0,3611.784912109375,0.9216848015785216,1.0,0.0,3.0,1.0,0.0
17940240,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8030812740325928,0.4827530980110168,0.4405737519264221,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8976694345474243,0.6829016208648682,0.6522653698921204,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.877648115158081,0.6403719782829285,0.4510243833065033,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7918422222137451,0.4631734192371368,0.4452695250511169,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.643394947052002,0.2444969564676284,1.1369575262069702,284.89727783203125,284.95001220703125,305.01971435546875,294.55059814453125,299.37139892578125,297.22271728515625,284.8985290527344,1.0,0.745556116104126,0.3646338284015655,0.3646338284015655,1.0,1.0,-3.754716396331787,1.0327491760253906,2.7219672203063965,0.1823093146085739,0.8859331607818604,0.8859331607818604,0.0,307.71099853515625,313.0,70129.4296875,0.0,4994.22216796875,1.0,278.15631103515625,282.6659240722656,297.56561279296875,302.1197509765625,293.1499938964844,293.1499938964844,278.45001220703125,38557.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224536418914796,1.0,0.0,0.0,3.715079307556152,3.715104341506958,9.20936031434394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.1279296875,0.0,1626.2655029296875,1895.4371337890625,0.0,3611.784912109375,0.9216848015785216,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8020570278167725,0.4825801849365234,0.4401428401470184,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8968098163604736,0.6864863634109497,0.6522395610809326,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8774448037147522,0.6420304775238037,0.4519569873809814,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7911368012428284,0.4634310901165008,0.4453369081020355,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6427674889564514,0.244514986872673,1.1366523504257202,285.0152587890625,284.95001220703125,305.0234680175781,294.5600891113281,299.3706970214844,297.2240600585937,285.0167541503906,1.0,0.7461950778961182,0.3642154335975647,0.3642154335975647,1.0,1.0,-3.754974842071533,1.0314818620681765,2.7234930992126465,0.1806510537862777,0.967324197292328,0.967324197292328,0.0,308.8927307128906,313.0,69217.484375,0.0,5002.615234375,1.0,278.4035339355469,282.80230712890625,297.5285339355469,301.90826416015625,293.1499938964844,293.1499938964844,278.45001220703125,34430.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167287349700928,1.0,0.0,0.0,3.7553517818450928,3.7553765773773193,9.410106258656016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.755859375,0.0,1641.4833984375,1895.4371337890625,0.0,3558.93896484375,0.9293299317359924,1.0,0.0,3.0,1.0,0.0
17940360,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8019683957099915,0.4825929701328277,0.4401399791240692,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.898239016532898,0.688310444355011,0.6554760932922363,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8781780004501343,0.643859326839447,0.4532137513160705,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7912787795066833,0.4638663828372955,0.4457108080387115,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6427981853485107,0.2446680516004562,1.1371798515319824,285.0084228515625,284.95001220703125,305.02685546875,294.5694580078125,299.3714599609375,297.2270202636719,285.0074768066406,1.0,0.7472266554832458,0.363792359828949,0.363792359828949,1.0,1.0,-3.761464357376098,1.0321521759033203,2.7293124198913574,0.1798671185970306,0.9839762449264526,0.9839762449264526,0.0,309.3495483398437,316.0,69462.453125,0.0,5024.75439453125,1.0,278.4437255859375,282.797119140625,297.54791259765625,301.980224609375,293.1499938964844,293.1499938964844,278.1499938964844,33649.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148773550987244,1.0,0.0,0.0,3.814870357513428,3.8148953914642334,9.710751101010828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.5771484375,0.0,1706.0672607421875,1895.4371337890625,0.0,3541.810791015625,0.9406400918960572,1.0,0.0,3.0,1.0,0.0
17940420,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7986039519309998,0.4811556935310364,0.4393730461597442,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8919245600700378,0.6791147589683533,0.6489423513412476,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.876297116279602,0.6460433006286621,0.4551204144954681,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7886252403259277,0.4637351036071777,0.4460353255271911,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6406927704811096,0.2443786859512329,1.1375504732131958,284.8971862792969,284.95001220703125,305.03253173828125,294.5877685546875,299.3621826171875,297.2206726074219,284.8984375,1.0,0.7484675645828247,0.3629462122917175,0.3629462122917175,1.0,1.0,-3.7558364868164062,1.027599811553955,2.728236675262451,0.1768813133239746,0.8863115906715393,0.8863115906715393,0.0,313.7119140625,319.0,70176.1953125,0.0,5036.0888671875,1.0,278.15631103515625,282.6666564941406,297.6029357910156,302.160888671875,293.1499938964844,293.1499938964844,278.45001220703125,38557.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921340823173523,1.0,0.0,0.0,3.716952323913574,3.71697735786438,9.218649097419984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.8720703125,0.0,1628.4228515625,1895.4371337890625,0.0,3601.52734375,0.9220989346504213,1.0,0.0,3.0,1.0,0.0
