time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7986039519309998,0.4811556935310364,0.4393730461597442,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8919245600700378,0.6791147589683533,0.6489423513412476,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.876297116279602,0.6460433006286621,0.4551204144954681,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7886252403259277,0.4637351036071777,0.4460353255271911,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6406927704811096,0.2443786859512329,1.1375504732131958,284.8971862792969,284.95001220703125,305.03253173828125,294.5877685546875,299.3621826171875,297.2206726074219,284.8984375,1.0,0.7484675645828247,0.3629462122917175,0.3629462122917175,1.0,1.0,-3.7558364868164062,1.027599811553955,2.728236675262451,0.1768813133239746,0.8863115906715393,0.8863115906715393,0.0,313.7119140625,319.0,70176.1953125,0.0,5036.0888671875,1.0,278.15631103515625,282.6666564941406,297.6029357910156,302.160888671875,293.1499938964844,293.1499938964844,278.45001220703125,38557.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921340823173523,1.0,0.0,0.0,3.716952323913574,3.71697735786438,9.218649097419984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.8720703125,0.0,1628.4228515625,1895.4371337890625,0.0,3601.52734375,0.9220989346504213,1.0,0.0,3.0,1.0,0.0
17940540,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.797523558139801,0.4809976816177368,0.4389431774616241,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8925809860229492,0.6845978498458862,0.6522670388221741,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8768283724784851,0.6495029926300049,0.4572898149490356,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7880819439888,0.4644123613834381,0.446462333202362,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6401187777519226,0.2445430308580398,1.1377429962158203,285.0082092285156,284.95001220703125,305.03662109375,294.6054077148437,299.3614501953125,297.22515869140625,285.00732421875,1.0,0.7501377463340759,0.3621000647544861,0.3621000647544861,1.0,1.0,-3.762649536132813,1.026993989944458,2.7356555461883545,0.1744062602519989,0.9843079447746276,0.9843079447746276,0.0,315.3461303710937,322.0,69505.921875,0.0,5066.8701171875,1.0,278.4436340332031,282.7978210449219,297.5843505859375,302.0204162597656,293.1499938964844,293.1499938964844,278.1499938964844,33671.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138246178627014,1.0,0.0,0.0,3.8164684772491455,3.8164937496185294,9.71888994172332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.0390625,0.0,1708.162841796875,1895.4371337890625,0.0,3532.063232421875,0.9409964084625244,1.0,0.0,3.0,1.0,0.0
17940600,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.797523558139801,0.4809976816177368,0.4389431774616241,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8925809860229492,0.6845978498458862,0.6522670388221741,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8768283724784851,0.6495029926300049,0.4572898149490356,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7880819439888,0.4644123613834381,0.446462333202362,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6401187777519226,0.2445430308580398,1.1377429962158203,285.0082092285156,284.95001220703125,305.03662109375,294.6054077148437,299.3614501953125,297.22515869140625,285.00732421875,1.0,0.7501377463340759,0.3621000647544861,0.3621000647544861,1.0,1.0,-3.762649536132813,1.026993989944458,2.7356555461883545,0.1744062602519989,0.9843079447746276,0.9843079447746276,0.0,315.3461303710937,322.0,69505.921875,0.0,5066.8701171875,1.0,278.4436340332031,282.7978210449219,297.5843505859375,302.0204162597656,293.1499938964844,293.1499938964844,278.1499938964844,33671.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138246178627014,1.0,0.0,0.0,3.8164684772491455,3.8164937496185294,9.71888994172332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.0390625,0.0,1708.162841796875,1895.4371337890625,0.0,3532.063232421875,0.9409964084625244,1.0,0.0,3.0,1.0,0.0
17940660,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.79423987865448,0.4795608222484588,0.4381753802299499,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8864020109176636,0.6755061745643616,0.6457805633544922,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8749974966049194,0.6516425013542175,0.4591671228408813,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.785497784614563,0.4642602801322937,0.4467678070068359,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.638085126876831,0.244245558977127,1.138077974319458,284.8969421386719,284.95001220703125,305.0390319824219,294.6223449707031,299.3511657714844,297.21881103515625,284.898193359375,1.0,0.7513735890388489,0.3612397611141205,0.3612397611141205,1.0,1.0,-3.756976127624512,1.022384762763977,2.734591245651245,0.1713510304689407,0.8864955902099609,0.8864955902099609,0.0,319.71728515625,325.0,70215.2734375,0.0,5078.06787109375,1.0,278.1562805175781,282.6674499511719,297.6377258300781,302.1991577148437,293.1499938964844,293.1499938964844,278.45001220703125,38566.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203216433525084,1.0,0.0,0.0,3.71833872795105,3.718363761901856,9.225526582667952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.056640625,0.0,1630.09814453125,1895.4371337890625,0.0,3592.12646484375,0.9224143028259276,1.0,0.0,3.0,1.0,0.0
17940720,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.79423987865448,0.4795608222484588,0.4381753802299499,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8864020109176636,0.6755061745643616,0.6457805633544922,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8749974966049194,0.6516425013542175,0.4591671228408813,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.785497784614563,0.4642602801322937,0.4467678070068359,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.638085126876831,0.244245558977127,1.138077974319458,284.8969421386719,284.95001220703125,305.0390319824219,294.6223449707031,299.3511657714844,297.21881103515625,284.898193359375,1.0,0.7513735890388489,0.3612397611141205,0.3612397611141205,1.0,1.0,-3.756976127624512,1.022384762763977,2.734591245651245,0.1713510304689407,0.8864955902099609,0.8864955902099609,0.0,319.71728515625,325.0,70215.2734375,0.0,5078.06787109375,1.0,278.1562805175781,282.6674499511719,297.6377258300781,302.1991577148437,293.1499938964844,293.1499938964844,278.45001220703125,38566.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203216433525084,1.0,0.0,0.0,3.71833872795105,3.718363761901856,9.225526582667952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.056640625,0.0,1630.09814453125,1895.4371337890625,0.0,3592.12646484375,0.9224143028259276,1.0,0.0,3.0,1.0,0.0
17940780,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.793179452419281,0.4794013500213623,0.4377449154853821,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8871049284934998,0.681038498878479,0.6491636633872986,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8755161166191101,0.6550696492195129,0.4613120853900909,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7849618196487427,0.4649184048175812,0.447176843881607,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.637524425983429,0.2444026917219162,1.1382396221160889,285.0080261230469,284.95001220703125,305.03973388671875,294.638427734375,299.3494873046875,297.223388671875,285.0071105957031,1.0,0.7530384063720703,0.3603794872760772,0.3603794872760772,1.0,1.0,-3.763770341873169,1.0217143297195437,2.742056131362915,0.1687929779291153,0.9843944311141968,0.9843944311141968,0.0,321.35821533203125,328.0,69538.296875,0.0,5108.9208984375,1.0,278.4436340332031,282.7987670898437,297.6176452636719,302.0567626953125,293.1499938964844,293.1499938964844,278.1499938964844,33683.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128596186637878,1.0,0.0,0.0,3.817413568496704,3.817438840866089,9.723703442432452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.3271484375,0.0,1709.391357421875,1895.4371337890625,0.0,3523.122802734375,0.9412171244621276,1.0,0.0,3.0,1.0,0.0
17940840,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.793179452419281,0.4794013500213623,0.4377449154853821,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8871049284934998,0.681038498878479,0.6491636633872986,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8755161166191101,0.6550696492195129,0.4613120853900909,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7849618196487427,0.4649184048175812,0.447176843881607,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.637524425983429,0.2444026917219162,1.1382396221160889,285.0080261230469,284.95001220703125,305.03973388671875,294.638427734375,299.3494873046875,297.223388671875,285.0071105957031,1.0,0.7530384063720703,0.3603794872760772,0.3603794872760772,1.0,1.0,-3.763770341873169,1.0217143297195437,2.742056131362915,0.1687929779291153,0.9843944311141968,0.9843944311141968,0.0,321.35821533203125,328.0,69538.296875,0.0,5108.9208984375,1.0,278.4436340332031,282.7987670898437,297.6176452636719,302.0567626953125,293.1499938964844,293.1499938964844,278.1499938964844,33683.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128596186637878,1.0,0.0,0.0,3.817413568496704,3.817438840866089,9.723703442432452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.3271484375,0.0,1709.391357421875,1895.4371337890625,0.0,3523.122802734375,0.9412171244621276,1.0,0.0,3.0,1.0,0.0
17940900,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7920588850975037,0.4787835478782654,0.4375872611999511,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8853085041046143,0.6757072806358337,0.6477587819099426,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8751105070114136,0.6562145948410034,0.4624153971672058,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7841371893882751,0.4649291336536407,0.4474838972091675,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6368691921234131,0.2443230599164962,1.1388263702392578,284.8790283203125,284.95001220703125,305.03936767578125,294.6461486816406,299.34478759765625,297.2210693359375,284.8768920898437,1.0,0.7538619637489319,0.3599493503570556,0.3599493503570556,1.0,1.0,-3.7643208503723145,1.0204628705978394,2.743857860565185,0.1677170395851135,0.8962950110435486,0.8962950110435486,0.0,323.1337585449219,328.0,70601.8359375,0.0,5121.962890625,1.0,278.1940612792969,282.6504821777344,297.67291259765625,302.2952575683594,293.1499938964844,293.1499938964844,278.1499938964844,37225.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181565046310424,1.0,0.0,0.0,3.79203200340271,3.792057752609253,9.594830316927982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.2109375,0.0,1706.5272216796875,1895.4371337890625,0.0,3572.1357421875,0.9361445307731628,1.0,0.0,3.0,1.0,0.0
17940960,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7899965047836304,0.4779679179191589,0.4369800984859466,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8811234831809998,0.6720512509346008,0.6428073048591614,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8737524151802063,0.6571662425994873,0.4631621539592743,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7824628353118896,0.4647469520568847,0.4474642872810364,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.635570228099823,0.2440995275974273,1.138545036315918,284.8969421386719,284.95001220703125,305.03857421875,294.65362548828125,299.3384704589844,297.2170715332031,284.8983764648437,1.0,0.7542718648910522,0.3595585823059082,0.3595585823059082,1.0,1.0,-3.758167505264282,1.017248272895813,2.74091911315918,0.1658551543951034,0.8866156339645386,0.8866156339645386,0.0,325.71441650390625,331.0,70239.921875,0.0,5120.17236328125,1.0,278.15631103515625,282.6688232421875,297.6693420410156,302.23358154296875,293.1499938964844,293.1499938964844,278.45001220703125,38594.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193892478942872,1.0,0.0,0.0,3.718346357345581,3.718371629714966,9.22556523619278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.4443359375,0.0,1630.3189697265625,1895.4371337890625,0.0,3583.520751953125,0.9224982857704164,1.0,0.0,3.0,1.0,0.0
17941020,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7889455556869507,0.4778052270412445,0.4365476369857788,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8818233609199524,0.6775973439216614,0.6461718082427979,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8742461204528809,0.6605574488639832,0.4652803838253021,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7819236516952515,0.4653847813606262,0.4478548169136047,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.635015070438385,0.2442501038312912,1.1386826038360596,285.00787353515625,284.95001220703125,305.0354919433594,294.6678161621094,299.3363647460937,297.22174072265625,285.0069580078125,1.0,0.7559268474578857,0.358777105808258,0.358777105808258,1.0,1.0,-3.764853239059448,1.0167896747589111,2.748063564300537,0.1635336577892303,0.9843766689300536,0.9843766689300536,0.0,327.3761901855469,334.0,69563.671875,0.0,5150.91748046875,1.0,278.44366455078125,282.7998962402344,297.6473999023437,302.0891418457031,293.1499938964844,293.1499938964844,278.1499938964844,33690.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912002980709076,1.0,0.0,0.0,3.817826986312866,3.817852258682251,9.725808922667056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.5546875,0.0,1709.94580078125,1895.4371337890625,0.0,3515.1826171875,0.9413133263587952,1.0,0.0,3.0,1.0,0.0
17941080,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7889455556869507,0.4778052270412445,0.4365476369857788,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8818233609199524,0.6775973439216614,0.6461718082427979,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8742461204528809,0.6605574488639832,0.4652803838253021,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7819236516952515,0.4653847813606262,0.4478548169136047,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.635015070438385,0.2442501038312912,1.1386826038360596,285.00787353515625,284.95001220703125,305.0354919433594,294.6678161621094,299.3363647460937,297.22174072265625,285.0069580078125,1.0,0.7559268474578857,0.358777105808258,0.358777105808258,1.0,1.0,-3.764853239059448,1.0167896747589111,2.748063564300537,0.1635336577892303,0.9843766689300536,0.9843766689300536,0.0,327.3761901855469,334.0,69563.671875,0.0,5150.91748046875,1.0,278.44366455078125,282.7998962402344,297.6473999023437,302.0891418457031,293.1499938964844,293.1499938964844,278.1499938964844,33690.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912002980709076,1.0,0.0,0.0,3.817826986312866,3.817852258682251,9.725808922667056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.5546875,0.0,1709.94580078125,1895.4371337890625,0.0,3515.1826171875,0.9413133263587952,1.0,0.0,3.0,1.0,0.0
17941140,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.785841703414917,0.4763701558113098,0.4357798099517822,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8759714961051941,0.6686757206916809,0.6398373246192932,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.872523844242096,0.6626047492027283,0.4670974910259247,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7794879078865051,0.4651904106140136,0.4481208920478821,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6331201791763306,0.2439401149749755,1.1389578580856323,284.896728515625,284.95001220703125,305.0304260253906,294.6809387207031,299.3244934082031,297.2153625488281,284.8979797363281,1.0,0.7571504712104797,0.3579955995082855,0.3579955995082855,1.0,1.0,-3.7591710090637207,1.01243793964386,2.746732950210572,0.1607306897640228,0.8864355683326721,0.8864355683326721,0.0,331.7403564453125,337.0,70264.1953125,0.0,5161.9228515625,1.0,278.1562805175781,282.6697998046875,297.69683837890625,302.26348876953125,293.1499938964844,293.1499938964844,278.45001220703125,38584.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185975193977356,1.0,0.0,0.0,3.718982219696045,3.7190072536468506,9.228720614373742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.4873046875,0.0,1630.9781494140625,1895.4371337890625,0.0,3576.209716796875,0.922570526599884,1.0,0.0,3.0,1.0,0.0
17941200,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.785841703414917,0.4763701558113098,0.4357798099517822,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8759714961051941,0.6686757206916809,0.6398373246192932,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.872523844242096,0.6626047492027283,0.4670974910259247,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7794879078865051,0.4651904106140136,0.4481208920478821,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6331201791763306,0.2439401149749755,1.1389578580856323,284.896728515625,284.95001220703125,305.0304260253906,294.6809387207031,299.3244934082031,297.2153625488281,284.8979797363281,1.0,0.7571504712104797,0.3579955995082855,0.3579955995082855,1.0,1.0,-3.7591710090637207,1.01243793964386,2.746732950210572,0.1607306897640228,0.8864355683326721,0.8864355683326721,0.0,331.7403564453125,337.0,70264.1953125,0.0,5161.9228515625,1.0,278.1562805175781,282.6697998046875,297.69683837890625,302.26348876953125,293.1499938964844,293.1499938964844,278.45001220703125,38584.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185975193977356,1.0,0.0,0.0,3.718982219696045,3.7190072536468506,9.228720614373742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.4873046875,0.0,1630.9781494140625,1895.4371337890625,0.0,3576.209716796875,0.922570526599884,1.0,0.0,3.0,1.0,0.0
17941260,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7848833799362183,0.4762287139892578,0.4353390038013458,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8765504956245422,0.6743486523628235,0.6427245736122131,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.872901439666748,0.6655644774436951,0.4688924551010132,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7789753079414368,0.4657261073589325,0.4483989477157593,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6326038837432861,0.2440574467182159,1.1389039754867554,285.0111083984375,284.95001220703125,305.02423095703125,294.6915283203125,299.3221740722656,297.2196044921875,285.0102233886719,1.0,0.7585505843162537,0.3573724329471588,0.3573724329471588,1.0,1.0,-3.764514684677124,1.0120643377304075,2.7524502277374268,0.1587643921375274,0.981622278690338,0.981622278690338,0.0,333.2055358886719,337.0,69519.09375,0.0,5187.4462890625,1.0,278.4396667480469,282.8043518066406,297.6667785644531,302.0995483398437,293.1499938964844,293.1499938964844,278.45001220703125,33665.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113515615463256,1.0,0.0,0.0,3.807499408721924,3.8075244426727295,9.673262866272123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.1611328125,0.0,1697.3311767578125,1895.4371337890625,0.0,3509.142333984375,0.9390026330947876,1.0,0.0,3.0,1.0,0.0
17941320,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7848198413848877,0.4762048125267029,0.4353466033935547,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8767300844192505,0.6742482781410217,0.6432766318321228,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8730127811431885,0.6659590005874634,0.4691891372203827,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.778963029384613,0.465807557106018,0.4484921991825104,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6325823068618774,0.2440850436687469,1.1390697956085205,285.0076904296875,284.95001220703125,305.02325439453125,294.6929016113281,299.3218078613281,297.2200927734375,285.0068054199219,1.0,0.7587973475456238,0.3572874367237091,0.3572874367237091,1.0,1.0,-3.765860557556152,1.0122020244598389,2.753658533096313,0.1586410254240036,0.9840986728668212,0.9840986728668212,0.0,333.3970947265625,340.0,69579.1015625,0.0,5192.72607421875,1.0,278.4436340332031,282.8011779785156,297.6728210449219,302.1165771484375,293.1499938964844,293.1499938964844,278.1499938964844,33698.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112828969955444,1.0,0.0,0.0,3.8175337314605713,3.817559003829956,9.724316214487772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.923828125,0.0,1709.654052734375,1895.4371337890625,0.0,3508.506103515625,0.9412534832954408,1.0,0.0,3.0,1.0,0.0
17941380,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7818028926849365,0.4747695028781891,0.4345778524875641,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8710294365882874,0.6653915643692017,0.6369907855987549,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8713374733924866,0.6679572463035583,0.4709740877151489,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7765957117080688,0.4655909240245819,0.4487375617027282,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6307459473609924,0.2437697499990463,1.1393197774887085,284.8966979980469,284.95001220703125,305.0138854980469,294.7035827636719,299.3092956542969,297.2137145996094,284.89794921875,1.0,0.7600113153457642,0.3565792739391327,0.3565792739391327,1.0,1.0,-3.760141372680664,1.0080816745758057,2.752059936523437,0.1560854762792587,0.8861923217773438,0.8861923217773438,0.0,337.758544921875,343.0,70273.875,0.0,5203.5419921875,1.0,278.1562805175781,282.6712951660156,297.7198486328125,302.28814697265625,293.1499938964844,293.1499938964844,278.45001220703125,38593.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917942762374878,1.0,0.0,0.0,3.718260765075684,3.718286037445069,9.2251400474197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.3642578125,0.0,1630.2119140625,1895.4371337890625,0.0,3570.16064453125,0.9224170446395874,1.0,0.0,3.0,1.0,0.0
17941440,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7818028926849365,0.4747695028781891,0.4345778524875641,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8710294365882874,0.6653915643692017,0.6369907855987549,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8713374733924866,0.6679572463035583,0.4709740877151489,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7765957117080688,0.4655909240245819,0.4487375617027282,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6307459473609924,0.2437697499990463,1.1393197774887085,284.8966979980469,284.95001220703125,305.0138854980469,294.7035827636719,299.3092956542969,297.2137145996094,284.89794921875,1.0,0.7600113153457642,0.3565792739391327,0.3565792739391327,1.0,1.0,-3.760141372680664,1.0080816745758057,2.752059936523437,0.1560854762792587,0.8861923217773438,0.8861923217773438,0.0,337.758544921875,343.0,70273.875,0.0,5203.5419921875,1.0,278.1562805175781,282.6712951660156,297.7198486328125,302.28814697265625,293.1499938964844,293.1499938964844,278.45001220703125,38593.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917942762374878,1.0,0.0,0.0,3.718260765075684,3.718286037445069,9.2251400474197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.3642578125,0.0,1630.2119140625,1895.4371337890625,0.0,3570.16064453125,0.9224170446395874,1.0,0.0,3.0,1.0,0.0
17941500,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7808862328529358,0.474590927362442,0.4341466724872589,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8703610301017761,0.669040322303772,0.637093186378479,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.871156632900238,0.6695271730422974,0.471835732460022,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7759637236595154,0.4657991230487823,0.4487580955028534,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6301990151405334,0.2437718361616134,1.1389466524124146,285.0145874023437,284.95001220703125,305.00836181640625,294.7084350585937,299.306640625,297.2152709960937,285.0160522460937,1.0,0.760635495185852,0.3562252223491668,0.3562252223491668,1.0,1.0,-3.76033091545105,1.0069904327392578,2.753340482711792,0.154613196849823,0.9673295021057128,0.9673295021057128,0.0,338.950927734375,343.0,69348.0,0.0,5211.8203125,1.0,278.4035949707031,282.80780029296875,297.67840576171875,302.0712890625,293.1499938964844,293.1499938964844,278.45001220703125,34468.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123862385749816,1.0,0.0,0.0,3.757798194885254,3.757822990417481,9.422371363143612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.3642578125,0.0,1644.6405029296875,1895.4371337890625,0.0,3518.735595703125,0.9299031496047974,1.0,0.0,3.0,1.0,0.0
17941560,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7807891964912415,0.4745961725711822,0.4341384470462799,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8717722296714783,0.6709544658660889,0.6403910517692566,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.871799111366272,0.6712681651115417,0.4730339646339416,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7760654091835022,0.4661835134029388,0.4490865468978882,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6302105188369751,0.2439078688621521,1.1394065618515017,285.0074768066406,284.95001220703125,305.00225830078125,294.71295166015625,299.3053894042969,297.2184143066406,285.00653076171875,1.0,0.7616429328918457,0.3558632433414459,0.3558632433414459,1.0,1.0,-3.766681432723999,1.0077723264694214,2.758908987045288,0.1539646238088607,0.9835271835327148,0.9835271835327148,0.0,339.43426513671875,346.0,69579.4296875,0.0,5234.095703125,1.0,278.4437561035156,282.8026428222656,297.6930847167969,302.13787841796875,293.1499938964844,293.1499938964844,278.1499938964844,33693.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107088446617126,1.0,0.0,0.0,3.816448211669922,3.816473245620728,9.718785349832617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.9716796875,0.0,1708.3138427734375,1895.4371337890625,0.0,3503.18115234375,0.9410227537155152,1.0,0.0,3.0,1.0,0.0
17941620,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7778661847114563,0.4731596708297729,0.4333682060241699,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8662527203559875,0.6621605753898621,0.6341995000839233,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8701766133308411,0.6732157468795776,0.4747859537601471,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.773771345615387,0.4659433364868164,0.449309766292572,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6284315586090088,0.2435876876115799,1.139630675315857,284.8966064453125,284.95001220703125,304.98828125,294.72088623046875,299.29150390625,297.2120056152344,284.8978576660156,1.0,0.7628476023674011,0.3551393449306488,0.3551393449306488,1.0,1.0,-3.760976552963257,1.0036060810089111,2.7573704719543457,0.1513751149177551,0.8855704665184021,0.8855704665184021,0.0,343.7802124023437,349.0,70262.2109375,0.0,5244.7958984375,1.0,278.15631103515625,282.67303466796875,297.7374267578125,302.30615234375,293.1499938964844,293.1499938964844,278.45001220703125,38611.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174334406852722,1.0,0.0,0.0,3.716233968734741,3.716259002685547,9.2150855834916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3251953125,0.0,1628.0078125,1895.4371337890625,0.0,3565.4541015625,0.9219787120819092,1.0,0.0,3.0,1.0,0.0
17941680,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7778661847114563,0.4731596708297729,0.4333682060241699,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8662527203559875,0.6621605753898621,0.6341995000839233,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8701766133308411,0.6732157468795776,0.4747859537601471,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.773771345615387,0.4659433364868164,0.449309766292572,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6284315586090088,0.2435876876115799,1.139630675315857,284.8966064453125,284.95001220703125,304.98828125,294.72088623046875,299.29150390625,297.2120056152344,284.8978576660156,1.0,0.7628476023674011,0.3551393449306488,0.3551393449306488,1.0,1.0,-3.760976552963257,1.0036060810089111,2.7573704719543457,0.1513751149177551,0.8855704665184021,0.8855704665184021,0.0,343.7802124023437,349.0,70262.2109375,0.0,5244.7958984375,1.0,278.15631103515625,282.67303466796875,297.7374267578125,302.30615234375,293.1499938964844,293.1499938964844,278.45001220703125,38611.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174334406852722,1.0,0.0,0.0,3.716233968734741,3.716259002685547,9.2150855834916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3251953125,0.0,1628.0078125,1895.4371337890625,0.0,3565.4541015625,0.9219787120819092,1.0,0.0,3.0,1.0,0.0
17941740,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7768773436546326,0.4729795157909393,0.4329266846179962,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8670279383659363,0.6676990389823914,0.6376358866691589,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8706283569335938,0.6764838099479675,0.4768170416355133,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.773250162601471,0.4665118455886841,0.4496380686759949,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6279082894325256,0.2437206953763961,1.1396994590759275,285.0067138671875,284.95001220703125,304.97186279296875,294.727294921875,299.2862854003906,297.2167358398437,285.0057983398437,1.0,0.764467716217041,0.3544154465198517,0.3544154465198517,1.0,1.0,-3.767476320266724,1.0032460689544678,2.764230251312256,0.1492315828800201,0.982280135154724,0.982280135154724,0.0,345.45513916015625,352.0,69560.5703125,0.0,5275.30126953125,1.0,278.4436340332031,282.8038635253906,297.7080078125,302.15289306640625,293.1499938964844,293.1499938964844,278.1499938964844,33722.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102857708930968,1.0,0.0,0.0,3.814149618148804,3.814174890518189,9.70708356362593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.6142578125,0.0,1705.7669677734375,1895.4371337890625,0.0,3499.255859375,0.9405012130737304,1.0,0.0,3.0,1.0,0.0
17941800,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7768773436546326,0.4729795157909393,0.4329266846179962,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8670279383659363,0.6676990389823914,0.6376358866691589,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8706283569335938,0.6764838099479675,0.4768170416355133,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.773250162601471,0.4665118455886841,0.4496380686759949,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6279082894325256,0.2437206953763961,1.1396994590759275,285.0067138671875,284.95001220703125,304.97186279296875,294.727294921875,299.2862854003906,297.2167358398437,285.0057983398437,1.0,0.764467716217041,0.3544154465198517,0.3544154465198517,1.0,1.0,-3.767476320266724,1.0032460689544678,2.764230251312256,0.1492315828800201,0.982280135154724,0.982280135154724,0.0,345.45513916015625,352.0,69560.5703125,0.0,5275.30126953125,1.0,278.4436340332031,282.8038635253906,297.7080078125,302.15289306640625,293.1499938964844,293.1499938964844,278.1499938964844,33722.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102857708930968,1.0,0.0,0.0,3.814149618148804,3.814174890518189,9.70708356362593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.6142578125,0.0,1705.7669677734375,1895.4371337890625,0.0,3499.255859375,0.9405012130737304,1.0,0.0,3.0,1.0,0.0
17941860,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7740263342857361,0.4715374112129211,0.4321481883525848,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8616200089454651,0.658967137336731,0.6314292550086975,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8690344095230103,0.6783760786056519,0.4785302579402923,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7710080146789551,0.4662443995475769,0.4498346447944641,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6261664628982544,0.2433944642543792,1.139893889427185,284.8965759277344,284.95001220703125,304.9529113769531,294.7320861816406,299.2709655761719,297.2102966308594,284.8978271484375,1.0,0.7656552791595459,0.3536776602268219,0.3536776602268219,1.0,1.0,-3.761628866195679,0.998993456363678,2.7626352310180664,0.1465981602668762,0.8845248818397522,0.8845248818397522,0.0,349.8080749511719,355.0,70224.5234375,0.0,5285.5546875,1.0,278.15631103515625,282.6751403808594,297.7489624023437,302.3165283203125,293.1499938964844,293.1499938964844,278.45001220703125,38640.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170706272125244,1.0,0.0,0.0,3.712525367736816,3.712550401687622,9.196702990266204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.634765625,0.0,1623.94140625,1895.4371337890625,0.0,3562.100341796875,0.9211768507957458,1.0,0.0,3.0,1.0,0.0
17941920,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7740263342857361,0.4715374112129211,0.4321481883525848,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8616200089454651,0.658967137336731,0.6314292550086975,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8690344095230103,0.6783760786056519,0.4785302579402923,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7710080146789551,0.4662443995475769,0.4498346447944641,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6261664628982544,0.2433944642543792,1.139893889427185,284.8965759277344,284.95001220703125,304.9529113769531,294.7320861816406,299.2709655761719,297.2102966308594,284.8978271484375,1.0,0.7656552791595459,0.3536776602268219,0.3536776602268219,1.0,1.0,-3.761628866195679,0.998993456363678,2.7626352310180664,0.1465981602668762,0.8845248818397522,0.8845248818397522,0.0,349.8080749511719,355.0,70224.5234375,0.0,5285.5546875,1.0,278.15631103515625,282.6751403808594,297.7489624023437,302.3165283203125,293.1499938964844,293.1499938964844,278.45001220703125,38640.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170706272125244,1.0,0.0,0.0,3.712525367736816,3.712550401687622,9.196702990266204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.634765625,0.0,1623.94140625,1895.4371337890625,0.0,3562.100341796875,0.9211768507957458,1.0,0.0,3.0,1.0,0.0
17941980,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7730547785758972,0.4713470935821533,0.4317005276679992,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8624041080474854,0.6644706130027771,0.6348665356636047,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8694683909416199,0.6815974116325378,0.4805290699005127,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7704886198043823,0.4667856991291046,0.4501391053199768,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6256492137908936,0.2435218244791031,1.139942646026611,285.0059814453125,284.95001220703125,304.93133544921875,294.7351989746094,299.2643127441406,297.2149963378906,285.0050354003906,1.0,0.7672603726387024,0.3529399037361145,0.3529399037361145,1.0,1.0,-3.768030881881714,0.9985468983650208,2.769484043121338,0.1444107443094253,0.9805076122283936,0.9805076122283936,0.0,351.4892272949219,358.0,69514.3828125,0.0,5315.87841796875,1.0,278.443603515625,282.80548095703125,297.7163391113281,302.1594543457031,293.1499938964844,293.1499938964844,278.1499938964844,33736.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910004198551178,1.0,0.0,0.0,3.810189962387085,3.8102152347564697,9.686939392850036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.529296875,0.0,1701.1187744140625,1895.4371337890625,0.0,3496.642822265625,0.9396135807037354,1.0,0.0,3.0,1.0,0.0
17942040,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7730547785758972,0.4713470935821533,0.4317005276679992,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8624041080474854,0.6644706130027771,0.6348665356636047,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8694683909416199,0.6815974116325378,0.4805290699005127,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7704886198043823,0.4667856991291046,0.4501391053199768,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6256492137908936,0.2435218244791031,1.139942646026611,285.0059814453125,284.95001220703125,304.93133544921875,294.7351989746094,299.2643127441406,297.2149963378906,285.0050354003906,1.0,0.7672603726387024,0.3529399037361145,0.3529399037361145,1.0,1.0,-3.768030881881714,0.9985468983650208,2.769484043121338,0.1444107443094253,0.9805076122283936,0.9805076122283936,0.0,351.4892272949219,358.0,69514.3828125,0.0,5315.87841796875,1.0,278.443603515625,282.80548095703125,297.7163391113281,302.1594543457031,293.1499938964844,293.1499938964844,278.1499938964844,33736.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910004198551178,1.0,0.0,0.0,3.810189962387085,3.8102152347564697,9.686939392850036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.529296875,0.0,1701.1187744140625,1895.4371337890625,0.0,3496.642822265625,0.9396135807037354,1.0,0.0,3.0,1.0,0.0
17942100,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7720769643783569,0.4707192182540893,0.4315294325351715,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8608431816101074,0.6592934727668762,0.6335176229476929,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8691104054450989,0.6826112866401672,0.4815515279769897,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7697635889053345,0.4667326807975769,0.450387954711914,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6250799298286438,0.2434262931346893,1.1404582262039185,284.8776550292969,284.95001220703125,304.9195251464844,294.736083984375,299.25689697265625,297.2125549316406,284.8757019042969,1.0,0.7680487632751465,0.3525710105895996,0.3525710105895996,1.0,1.0,-3.768379211425781,0.9974216222763062,2.770957469940185,0.1435316503047943,0.8922381401062012,0.8922381401062012,0.0,353.2710876464844,358.0,70542.6015625,0.0,5328.38671875,1.0,278.1942443847656,282.6584167480469,297.7645874023437,302.38922119140625,293.1499938964844,293.1499938964844,278.1499938964844,37365.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91546630859375,1.0,0.0,0.0,3.78196120262146,3.781986713409424,9.543933856548392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.685546875,0.0,1695.58349609375,1895.4371337890625,0.0,3547.26123046875,0.9339426755905152,1.0,0.0,3.0,1.0,0.0
17942160,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7702925801277161,0.4699021875858307,0.4309171438217163,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8571664690971375,0.6558202505111694,0.6287409067153931,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8679200410842896,0.683436930179596,0.4822061955928802,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7683124542236328,0.4664922654628753,0.4503098130226135,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6239498853683472,0.2431917488574981,1.1401119232177734,284.8968505859375,284.95001220703125,304.90704345703125,294.73651123046875,299.2478332519531,297.2085266113281,284.8982849121094,1.0,0.7684350609779358,0.3522397875785827,0.3522397875785827,1.0,1.0,-3.7621703147888175,0.9944071173667908,2.767763137817383,0.1419121474027633,0.8832475543022156,0.8832475543022156,0.0,355.8247375488281,361.0,70155.8671875,0.0,5325.91748046875,1.0,278.1564025878906,282.6780700683594,297.7538452148437,302.3184509277344,293.1499938964844,293.1499938964844,278.45001220703125,38684.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916853368282318,1.0,0.0,0.0,3.706386089324951,3.706411123275757,9.166311656372272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.2880859375,0.0,1617.20947265625,1895.4371337890625,0.0,3560.09130859375,0.919912815093994,1.0,0.0,3.0,1.0,0.0
17942220,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7693282961845398,0.469698965549469,0.4304615259170532,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.857919454574585,0.6612593531608582,0.6321136951446533,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.868325412273407,0.6866081953048706,0.4841708540916443,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7677851915359497,0.4670042395591736,0.4505893290042877,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6234308481216431,0.243313729763031,1.1401467323303225,285.0052185058594,284.95001220703125,304.87994384765625,294.7359619140625,299.240234375,297.21319580078125,285.0043029785156,1.0,0.7700223326683044,0.3515774011611938,0.3515774011611938,1.0,1.0,-3.768397331237793,0.9941456317901612,2.774251699447632,0.139971524477005,0.9783738255500792,0.9783738255500792,0.0,357.5263977050781,364.0,69446.1796875,0.0,5355.90869140625,1.0,278.4435729980469,282.8073425292969,297.7176208496094,302.15753173828125,293.1499938964844,293.1499938964844,278.1499938964844,33744.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909892201423645,1.0,0.0,0.0,3.804798126220703,3.804823160171509,9.659542001827504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.029296875,0.0,1694.7119140625,1895.4371337890625,0.0,3495.603271484375,0.9383963346481324,1.0,0.0,3.0,1.0,0.0
17942280,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7693282961845398,0.469698965549469,0.4304615259170532,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.857919454574585,0.6612593531608582,0.6321136951446533,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.868325412273407,0.6866081953048706,0.4841708540916443,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7677851915359497,0.4670042395591736,0.4505893290042877,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6234308481216431,0.243313729763031,1.1401467323303225,285.0052185058594,284.95001220703125,304.87994384765625,294.7359619140625,299.240234375,297.21319580078125,285.0043029785156,1.0,0.7700223326683044,0.3515774011611938,0.3515774011611938,1.0,1.0,-3.768397331237793,0.9941456317901612,2.774251699447632,0.139971524477005,0.9783738255500792,0.9783738255500792,0.0,357.5263977050781,364.0,69446.1796875,0.0,5355.90869140625,1.0,278.4435729980469,282.8073425292969,297.7176208496094,302.15753173828125,293.1499938964844,293.1499938964844,278.1499938964844,33744.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909892201423645,1.0,0.0,0.0,3.804798126220703,3.804823160171509,9.659542001827504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.029296875,0.0,1694.7119140625,1895.4371337890625,0.0,3495.603271484375,0.9383963346481324,1.0,0.0,3.0,1.0,0.0
