time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7666352391242981,0.4682458341121673,0.4296666979789734,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8527916669845581,0.6526678204536438,0.6259759664535522,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8668015599250793,0.6883893609046936,0.4858063161373138,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7656562924385071,0.4666804671287536,0.4507297873497009,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6217554211616516,0.2429785281419754,1.1402883529663086,284.89697265625,284.95001220703125,304.8500061035156,294.7334289550781,299.2225341796875,297.2066955566406,284.898193359375,1.0,0.771178126335144,0.3509149849414825,0.3509149849414825,1.0,1.0,-3.762388229370117,0.9900949001312256,2.772293329238892,0.1376134902238845,0.8814706206321716,0.8814706206321716,0.0,361.86614990234375,367.0,70071.7265625,0.0,5365.45947265625,1.0,278.1564025878906,282.68072509765625,297.7511291503906,302.3113098144531,293.1499938964844,293.1499938964844,278.45001220703125,38691.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168412685394288,1.0,0.0,0.0,3.69997501373291,3.700000047683716,9.134628271567636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.896484375,0.0,1609.89306640625,1895.4371337890625,0.0,3559.9794921875,0.9184291362762452,1.0,0.0,3.0,1.0,0.0
17942400,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7666352391242981,0.4682458341121673,0.4296666979789734,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8527916669845581,0.6526678204536438,0.6259759664535522,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8668015599250793,0.6883893609046936,0.4858063161373138,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7656562924385071,0.4666804671287536,0.4507297873497009,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6217554211616516,0.2429785281419754,1.1402883529663086,284.89697265625,284.95001220703125,304.8500061035156,294.7334289550781,299.2225341796875,297.2066955566406,284.898193359375,1.0,0.771178126335144,0.3509149849414825,0.3509149849414825,1.0,1.0,-3.762388229370117,0.9900949001312256,2.772293329238892,0.1376134902238845,0.8814706206321716,0.8814706206321716,0.0,361.86614990234375,367.0,70071.7265625,0.0,5365.45947265625,1.0,278.1564025878906,282.68072509765625,297.7511291503906,302.3113098144531,293.1499938964844,293.1499938964844,278.45001220703125,38691.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168412685394288,1.0,0.0,0.0,3.69997501373291,3.700000047683716,9.134628271567636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.896484375,0.0,1609.89306640625,1895.4371337890625,0.0,3559.9794921875,0.9184291362762452,1.0,0.0,3.0,1.0,0.0
17942460,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7657198309898376,0.4680418670177459,0.429203987121582,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.853536069393158,0.6581251621246338,0.6292350888252258,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.867170512676239,0.6913885474205017,0.4876453280448913,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7651464939117432,0.4671417772769928,0.4509570896625519,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6212546825408936,0.2430886477231979,1.1402558088302612,285.0057067871094,284.95001220703125,304.819580078125,294.73004150390625,299.21453857421875,297.2112121582031,285.0047912597656,1.0,0.7726729512214661,0.3503462076187134,0.3503462076187134,1.0,1.0,-3.768174171447754,0.989992082118988,2.778182029724121,0.1359481215476989,0.9751514196395874,0.9751514196395874,0.0,363.4891357421875,367.0,69337.859375,0.0,5393.658203125,1.0,278.4423522949219,282.8106384277344,297.7102355957031,302.1417541503906,293.1499938964844,293.1499938964844,278.45001220703125,33733.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099019765853882,1.0,0.0,0.0,3.7947843074798575,3.794809341430664,9.608762638890769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.65234375,0.0,1682.660400390625,1895.4371337890625,0.0,3495.69384765625,0.9361248016357422,1.0,0.0,3.0,1.0,0.0
17942520,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.765693724155426,0.4680294692516327,0.4292038679122925,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8535717129707336,0.6580582857131958,0.6293802261352539,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8671953678131104,0.6915069222450256,0.4877368807792663,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7651350498199463,0.4671617448329925,0.4509829580783844,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6212435364723206,0.2430958151817321,1.1403075456619265,285.0045166015625,284.95001220703125,304.8182983398437,294.7298889160156,299.21417236328125,297.2113342285156,285.0035705566406,1.0,0.7727502584457397,0.3503225147724151,0.3503225147724151,1.0,1.0,-3.768553495407105,0.9900291562080384,2.778524398803711,0.135918840765953,0.9758206605911256,0.9758206605911256,0.0,363.564453125,370.0,69355.8828125,0.0,5395.30517578125,1.0,278.4435119628906,282.8095092773437,297.7116394042969,302.1465759277344,293.1499938964844,293.1499938964844,278.1499938964844,33749.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099065065383912,1.0,0.0,0.0,3.797893285751343,3.797918319702149,9.624513950257096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.912109375,0.0,1686.494384765625,1895.4371337890625,0.0,3495.736083984375,0.936839520931244,1.0,0.0,3.0,1.0,0.0
17942580,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7630709409713745,0.4665703177452087,0.4284003973007202,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8485564589500427,0.6494984030723572,0.6232436299324036,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8656745553016663,0.6931458115577698,0.4892956912517547,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7630530595779419,0.4668087363243103,0.4510942697525024,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6195862889289856,0.242756649851799,1.1404279470443726,284.89752197265625,284.95001220703125,304.7860412597656,294.7263488769531,299.19610595703125,297.2044677734375,284.8987121582031,1.0,0.7738845944404602,0.3497300446033478,0.3497300446033478,1.0,1.0,-3.76238226890564,0.9861615300178528,2.776220798492432,0.1338207423686981,0.8797115087509155,0.8797115087509155,0.0,367.90728759765625,358.0,69968.46875,0.0,5404.314453125,1.0,278.1564636230469,282.6842041015625,297.74365234375,302.2973937988281,293.1499938964844,293.1499938964844,278.45001220703125,38703.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167807102203368,1.0,0.0,0.0,3.6917545795440674,3.691779375076294,9.094083566196788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.8017578125,0.0,1600.5830078125,1895.4371337890625,0.0,3559.41943359375,0.9166163802146912,1.0,0.0,3.0,1.0,0.0
17942640,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7630709409713745,0.4665703177452087,0.4284003973007202,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8485564589500427,0.6494984030723572,0.6232436299324036,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8656745553016663,0.6931458115577698,0.4892956912517547,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7630530595779419,0.4668087363243103,0.4510942697525024,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6195862889289856,0.242756649851799,1.1404279470443726,284.89752197265625,284.95001220703125,304.7860412597656,294.7263488769531,299.19610595703125,297.2044677734375,284.8987121582031,1.0,0.7738845944404602,0.3497300446033478,0.3497300446033478,1.0,1.0,-3.76238226890564,0.9861615300178528,2.776220798492432,0.1338207423686981,0.8797115087509155,0.8797115087509155,0.0,367.90728759765625,358.0,69968.46875,0.0,5404.314453125,1.0,278.1564636230469,282.6842041015625,297.74365234375,302.2973937988281,293.1499938964844,293.1499938964844,278.45001220703125,38703.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167807102203368,1.0,0.0,0.0,3.6917545795440674,3.691779375076294,9.094083566196788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.8017578125,0.0,1600.5830078125,1895.4371337890625,0.0,3559.41943359375,0.9166163802146912,1.0,0.0,3.0,1.0,0.0
17942700,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7635254859924316,0.4663723111152649,0.427851915359497,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8494079113006592,0.6530256271362305,0.6232708692550659,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8669407367706299,0.6945064067840576,0.4899342954158783,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7637462615966797,0.4669511616230011,0.4509415030479431,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.620032548904419,0.2427490800619125,1.1394751071929932,285.0123291015625,284.95001220703125,304.76971435546875,294.7245788574219,299.190673828125,297.2056884765625,285.01348876953125,1.0,0.7727595567703247,0.3494338095188141,0.3494338095188141,1.0,1.0,-3.7611708641052246,0.9848196506500244,2.7763512134552,0.1325319409370422,0.9586358070373536,0.9586358070373536,0.0,366.1408996582031,358.0,69028.9375,0.0,5389.28955078125,1.0,278.4029846191406,282.8180236816406,297.69561767578125,302.0730285644531,293.1499938964844,293.1499938964844,278.45001220703125,34489.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113332629203796,1.0,0.0,0.0,3.731670379638672,3.7316949367523193,9.291799187849392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.603515625,0.0,1614.391357421875,1895.4371337890625,0.0,3508.972900390625,0.9240626096725464,1.0,0.0,3.0,1.0,0.0
17942760,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7653329968452454,0.466355562210083,0.4276634752750397,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8528021574020386,0.6548282504081726,0.6262660026550293,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8696839213371277,0.696019172668457,0.4908573925495147,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7657221555709839,0.467267096042633,0.4510379433631897,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6214650273323059,0.2428797334432602,1.1390981674194336,285.0023193359375,284.95001220703125,304.7532653808594,294.7228088378906,299.18670654296875,297.2083740234375,285.00128173828125,1.0,0.771460235118866,0.3491334617137909,0.3491334617137909,1.0,1.0,-3.7653238773345934,0.9850939512252808,2.7802300453186035,0.1319452822208404,0.9716021418571472,0.9716021418571472,0.0,362.2389221191406,346.0,69214.3203125,0.0,5376.9130859375,1.0,278.44354248046875,282.8112487792969,297.70379638671875,302.1304931640625,293.1499938964844,293.1499938964844,278.1499938964844,33778.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097335338592528,1.0,0.0,0.0,3.788778781890869,3.788803815841675,9.57837414716778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.0361328125,0.0,1675.862060546875,1895.4371337890625,0.0,3494.130615234375,0.9348111152648926,1.0,0.0,3.0,1.0,0.0
17942820,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7677693367004395,0.4649808406829834,0.426496684551239,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8534148931503296,0.6466969847679138,0.6200104355812073,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8739446401596069,0.6975294351577759,0.4919703304767608,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7686870098114014,0.4669495224952698,0.4507260918617248,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6235792636871338,0.2426113933324813,1.137360692024231,284.89666748046875,284.95001220703125,304.7200012207031,294.7192687988281,299.168212890625,297.2017517089844,284.8977966308594,1.0,0.7669645547866821,0.3485327661037445,0.3485327661037445,1.0,1.0,-3.755291223526001,0.9800223112106324,2.775269031524658,0.1295412331819534,0.8751820921897888,0.8751820921897888,0.0,355.2337646484375,334.0,69737.3515625,0.0,5301.32470703125,1.0,278.15655517578125,282.6885986328125,297.7353820800781,302.2755126953125,293.1499938964844,293.1499938964844,278.45001220703125,38838.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163856506347656,1.0,0.0,0.0,3.676074743270874,3.6760995388031006,9.016997069011268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.6201171875,0.0,1583.7645263671875,1895.4371337890625,0.0,3555.76611328125,0.9132309556007384,1.0,0.0,3.0,1.0,0.0
17942880,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7677693367004395,0.4649808406829834,0.426496684551239,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8534148931503296,0.6466969847679138,0.6200104355812073,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8739446401596069,0.6975294351577759,0.4919703304767608,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7686870098114014,0.4669495224952698,0.4507260918617248,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6235792636871338,0.2426113933324813,1.137360692024231,284.89666748046875,284.95001220703125,304.7200012207031,294.7192687988281,299.168212890625,297.2017517089844,284.8977966308594,1.0,0.7669645547866821,0.3485327661037445,0.3485327661037445,1.0,1.0,-3.755291223526001,0.9800223112106324,2.775269031524658,0.1295412331819534,0.8751820921897888,0.8751820921897888,0.0,355.2337646484375,334.0,69737.3515625,0.0,5301.32470703125,1.0,278.15655517578125,282.6885986328125,297.7353820800781,302.2755126953125,293.1499938964844,293.1499938964844,278.45001220703125,38838.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163856506347656,1.0,0.0,0.0,3.676074743270874,3.6760995388031006,9.016997069011268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.6201171875,0.0,1583.7645263671875,1895.4371337890625,0.0,3555.76611328125,0.9132309556007384,1.0,0.0,3.0,1.0,0.0
17942940,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7730615735054016,0.4648793339729309,0.4256512224674225,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8611412048339844,0.6522817611694336,0.623185932636261,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8814663887023926,0.7004313468933105,0.4933708012104034,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7743887305259705,0.4674793779850006,0.4505108892917633,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6276512145996094,0.2428527474403381,1.1354663372039795,285.00018310546875,284.95001220703125,304.686279296875,294.7157592773437,299.15924072265625,297.2066650390625,284.9991760253906,1.0,0.7620500326156616,0.3479320704936981,0.3479320704936981,1.0,1.0,-3.7572181224823,0.9786302447319032,2.778587818145752,0.1275565475225448,0.9652228355407716,0.9652228355407716,0.0,343.7679443359375,322.0,68976.3046875,0.0,5233.61572265625,1.0,278.4433288574219,282.81475830078125,297.6958923339844,302.107421875,293.1499938964844,293.1499938964844,278.1499938964844,33835.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091079235076904,1.0,0.0,0.0,3.772388219833374,3.7724130153656006,9.495679478277452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.8115234375,0.0,1656.905029296875,1895.4371337890625,0.0,3488.322998046875,0.9311237931251526,1.0,0.0,3.0,1.0,0.0
17943000,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7730615735054016,0.4648793339729309,0.4256512224674225,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8611412048339844,0.6522817611694336,0.623185932636261,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8814663887023926,0.7004313468933105,0.4933708012104034,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7743887305259705,0.4674793779850006,0.4505108892917633,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6276512145996094,0.2428527474403381,1.1354663372039795,285.00018310546875,284.95001220703125,304.686279296875,294.7157592773437,299.15924072265625,297.2066650390625,284.9991760253906,1.0,0.7620500326156616,0.3479320704936981,0.3479320704936981,1.0,1.0,-3.7572181224823,0.9786302447319032,2.778587818145752,0.1275565475225448,0.9652228355407716,0.9652228355407716,0.0,343.7679443359375,322.0,68976.3046875,0.0,5233.61572265625,1.0,278.4433288574219,282.81475830078125,297.6958923339844,302.107421875,293.1499938964844,293.1499938964844,278.1499938964844,33835.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091079235076904,1.0,0.0,0.0,3.772388219833374,3.7724130153656006,9.495679478277452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.8115234375,0.0,1656.905029296875,1895.4371337890625,0.0,3488.322998046875,0.9311237931251526,1.0,0.0,3.0,1.0,0.0
17943060,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.777276873588562,0.4636097848415375,0.4244656264781952,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8636752367019653,0.6445382833480835,0.617007315158844,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8878070712089539,0.701989471912384,0.4944261908531189,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7791430950164795,0.4672272801399231,0.4501451551914215,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6310535073280334,0.2426968663930893,1.133703112602234,284.89813232421875,284.95001220703125,304.6520690917969,294.7123107910156,299.1416320800781,297.2010498046875,284.89910888671875,1.0,0.756285548210144,0.347385823726654,0.347385823726654,1.0,1.0,-3.7470879554748535,0.973711371421814,2.77337646484375,0.1253319531679153,0.8712538480758667,0.8712538480758667,0.0,333.98004150390625,310.0,69484.9296875,0.0,5140.4462890625,1.0,278.1571044921875,282.69549560546875,297.7274780273437,302.2508239746094,293.1499938964844,293.1499938964844,278.45001220703125,38775.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156070947647096,1.0,0.0,0.0,3.657785177230835,3.6578097343444815,8.927496537580737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.4013671875,0.0,1562.6610107421875,1895.4371337890625,0.0,3548.56396484375,0.9091484546661376,1.0,0.0,3.0,1.0,0.0
17943120,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.777276873588562,0.4636097848415375,0.4244656264781952,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8636752367019653,0.6445382833480835,0.617007315158844,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8878070712089539,0.701989471912384,0.4944261908531189,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7791430950164795,0.4672272801399231,0.4501451551914215,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6310535073280334,0.2426968663930893,1.133703112602234,284.89813232421875,284.95001220703125,304.6520690917969,294.7123107910156,299.1416320800781,297.2010498046875,284.89910888671875,1.0,0.756285548210144,0.347385823726654,0.347385823726654,1.0,1.0,-3.7470879554748535,0.973711371421814,2.77337646484375,0.1253319531679153,0.8712538480758667,0.8712538480758667,0.0,333.98004150390625,310.0,69484.9296875,0.0,5140.4462890625,1.0,278.1571044921875,282.69549560546875,297.7274780273437,302.2508239746094,293.1499938964844,293.1499938964844,278.45001220703125,38775.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156070947647096,1.0,0.0,0.0,3.657785177230835,3.6578097343444815,8.927496537580737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.4013671875,0.0,1562.6610107421875,1895.4371337890625,0.0,3548.56396484375,0.9091484546661376,1.0,0.0,3.0,1.0,0.0
17943180,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7840543389320374,0.4635645747184753,0.4236436784267425,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8731706142425537,0.649963915348053,0.620265543460846,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8970577716827393,0.704906165599823,0.4958149194717407,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7863397598266602,0.4677924811840057,0.4499267041683197,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6362118124961853,0.2430250346660614,1.131999373435974,285.0003967285156,284.95001220703125,304.617431640625,294.7088928222656,299.1332397460937,297.2064208984375,284.99969482421875,1.0,0.7507444024085999,0.34683957695961,0.34683957695961,1.0,1.0,-3.749356269836426,0.9726014137268066,2.776754856109619,0.1236118972301483,0.9606794714927672,0.9606794714927672,0.0,321.1477355957031,298.0,68743.6484375,0.0,5065.06298828125,1.0,278.4423828125,282.8205261230469,297.68951416015625,302.08544921875,293.1499938964844,293.1499938964844,278.1499938964844,33840.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083827137947084,1.0,0.0,0.0,3.7536051273345934,3.753629922866821,9.401355214322392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.6015625,0.0,1634.8992919921875,1895.4371337890625,0.0,3481.58837890625,0.927164614200592,1.0,0.0,3.0,1.0,0.0
17943240,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7840543389320374,0.4635645747184753,0.4236436784267425,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8731706142425537,0.649963915348053,0.620265543460846,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8970577716827393,0.704906165599823,0.4958149194717407,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7863397598266602,0.4677924811840057,0.4499267041683197,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6362118124961853,0.2430250346660614,1.131999373435974,285.0003967285156,284.95001220703125,304.617431640625,294.7088928222656,299.1332397460937,297.2064208984375,284.99969482421875,1.0,0.7507444024085999,0.34683957695961,0.34683957695961,1.0,1.0,-3.749356269836426,0.9726014137268066,2.776754856109619,0.1236118972301483,0.9606794714927672,0.9606794714927672,0.0,321.1477355957031,298.0,68743.6484375,0.0,5065.06298828125,1.0,278.4423828125,282.8205261230469,297.68951416015625,302.08544921875,293.1499938964844,293.1499938964844,278.1499938964844,33840.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083827137947084,1.0,0.0,0.0,3.7536051273345934,3.753629922866821,9.401355214322392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.6015625,0.0,1634.8992919921875,1895.4371337890625,0.0,3481.58837890625,0.927164614200592,1.0,0.0,3.0,1.0,0.0
17943300,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7870532870292664,0.4630272388458252,0.4232615530490875,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8759797215461731,0.6452164649963379,0.6186859011650085,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.901214063167572,0.7057569622993469,0.4965088665485382,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7895756959915161,0.4677542448043823,0.4498938322067261,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6385794878005981,0.2430378943681717,1.1316078901290894,284.8754272460937,284.95001220703125,304.5999755859375,294.70721435546875,299.1252136230469,297.2044372558594,284.8741455078125,1.0,0.7478904724121094,0.3465664684772491,0.3465664684772491,1.0,1.0,-3.747344970703125,0.9710708856582642,2.776273965835572,0.1229069977998733,0.8730934858322144,0.8730934858322144,0.0,315.6022033691406,298.0,69658.6640625,0.0,5023.56787109375,1.0,278.1954040527344,282.6784973144531,297.73468017578125,302.3062438964844,293.1499938964844,293.1499938964844,278.1499938964844,37821.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137049317359924,1.0,0.0,0.0,3.717495203018189,3.717520236968994,9.22134177017142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.78515625,0.0,1623.442626953125,1895.4371337890625,0.0,3530.954345703125,0.9196516871452332,1.0,0.0,3.0,1.0,0.0
17943360,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7893068790435791,0.4623480439186096,0.4224730730056762,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.876828670501709,0.6424589157104492,0.614158034324646,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9046131372451782,0.7064667344093323,0.4968480765819549,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7921393513679504,0.4675646722316742,0.4495532214641571,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6404489874839783,0.2429382652044296,1.130417823791504,284.9002380371094,284.95001220703125,304.5823974609375,294.70556640625,299.11602783203125,297.2012634277344,284.9013366699219,1.0,0.7446436882019043,0.3463293612003326,0.3463293612003326,1.0,1.0,-3.739511251449585,0.9678937196731568,2.7716176509857178,0.1215478330850601,0.8684529662132263,0.8684529662132263,0.0,310.6920166015625,286.0,69243.34375,0.0,4969.0966796875,1.0,278.1571350097656,282.7030029296875,297.7209777832031,302.2286376953125,293.1499938964844,293.1499938964844,278.45001220703125,38791.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148698449134828,1.0,0.0,0.0,3.639103651046753,3.639127969741821,8.836537404022238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.8388671875,0.0,1541.90283203125,1895.4371337890625,0.0,3541.7412109375,0.9051046967506408,1.0,0.0,3.0,1.0,0.0
17943420,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7972520589828491,0.4623266160488128,0.4216677248477936,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8877416849136353,0.6478075981140137,0.617353081703186,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9159812331199646,0.7093654274940491,0.4982191622257232,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8005012273788452,0.4681349098682403,0.4493329524993896,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6466513872146606,0.2433163970708847,1.1289052963256836,284.9998779296875,284.95001220703125,304.54693603515625,294.70233154296875,299.1080017089844,297.2066650390625,284.9991760253906,1.0,0.7389106750488281,0.3458552062511444,0.3458552062511444,1.0,1.0,-3.741930484771729,0.9670666456222534,2.7748639583587646,0.1201070249080658,0.9564079642295836,0.9564079642295836,0.0,297.5614624023437,274.0,68534.90625,0.0,4892.2978515625,1.0,278.4422607421875,282.8251647949219,297.6831359863281,302.0653991699219,293.1499938964844,293.1499938964844,278.1499938964844,33805.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076748490333556,1.0,0.0,0.0,3.738125085830689,3.738149642944336,9.323971426056232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.97265625,0.0,1616.62255859375,1895.4371337890625,0.0,3475.0126953125,0.9236512184143066,1.0,0.0,3.0,1.0,0.0
17943480,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7972520589828491,0.4623266160488128,0.4216677248477936,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8877416849136353,0.6478075981140137,0.617353081703186,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9159812331199646,0.7093654274940491,0.4982191622257232,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8005012273788452,0.4681349098682403,0.4493329524993896,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6466513872146606,0.2433163970708847,1.1289052963256836,284.9998779296875,284.95001220703125,304.54693603515625,294.70233154296875,299.1080017089844,297.2066650390625,284.9991760253906,1.0,0.7389106750488281,0.3458552062511444,0.3458552062511444,1.0,1.0,-3.741930484771729,0.9670666456222534,2.7748639583587646,0.1201070249080658,0.9564079642295836,0.9564079642295836,0.0,297.5614624023437,274.0,68534.90625,0.0,4892.2978515625,1.0,278.4422607421875,282.8251647949219,297.6831359863281,302.0653991699219,293.1499938964844,293.1499938964844,278.1499938964844,33805.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076748490333556,1.0,0.0,0.0,3.738125085830689,3.738149642944336,9.323971426056232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.97265625,0.0,1616.62255859375,1895.4371337890625,0.0,3475.0126953125,0.9236512184143066,1.0,0.0,3.0,1.0,0.0
17943540,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8034182190895081,0.4611398577690124,0.4205102920532226,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8924169540405273,0.6404466032981873,0.6112667322158813,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9256848692893982,0.7109023928642273,0.4992268979549408,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8071938157081604,0.4679107666015625,0.4489521384239197,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6517960429191589,0.2432726770639419,1.1274805068969729,284.9007873535156,284.95001220703125,304.5111389160156,294.6991882324219,299.091064453125,297.20166015625,284.90167236328125,1.0,0.7326837778091431,0.3453810214996338,0.3453810214996338,1.0,1.0,-3.732275247573853,0.9625493884086608,2.769725799560547,0.1182041242718696,0.8652206063270569,0.8652206063270569,0.0,286.9602355957031,262.0,69036.40625,0.0,4796.5810546875,1.0,278.1573486328125,282.7084655761719,297.71453857421875,302.2085266113281,293.1499938964844,293.1499938964844,278.45001220703125,38725.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141910672187804,1.0,0.0,0.0,3.624192714691162,3.6242167949676514,8.764271797190304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.978515625,0.0,1524.8927001953125,1895.4371337890625,0.0,3535.456787109375,0.9016684293746948,1.0,0.0,3.0,1.0,0.0
17943600,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8034182190895081,0.4611398577690124,0.4205102920532226,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8924169540405273,0.6404466032981873,0.6112667322158813,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9256848692893982,0.7109023928642273,0.4992268979549408,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8071938157081604,0.4679107666015625,0.4489521384239197,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6517960429191589,0.2432726770639419,1.1274805068969729,284.9007873535156,284.95001220703125,304.5111389160156,294.6991882324219,299.091064453125,297.20166015625,284.90167236328125,1.0,0.7326837778091431,0.3453810214996338,0.3453810214996338,1.0,1.0,-3.732275247573853,0.9625493884086608,2.769725799560547,0.1182041242718696,0.8652206063270569,0.8652206063270569,0.0,286.9602355957031,262.0,69036.40625,0.0,4796.5810546875,1.0,278.1573486328125,282.7084655761719,297.71453857421875,302.2085266113281,293.1499938964844,293.1499938964844,278.45001220703125,38725.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141910672187804,1.0,0.0,0.0,3.624192714691162,3.6242167949676514,8.764271797190304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.978515625,0.0,1524.8927001953125,1895.4371337890625,0.0,3535.456787109375,0.9016684293746948,1.0,0.0,3.0,1.0,0.0
17943660,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8124095797538757,0.4611305892467499,0.4197217226028442,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9049195051193236,0.6456917524337769,0.6144760251045227,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.939378261566162,0.7137680649757385,0.5005788803100586,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8163601756095886,0.4684749841690063,0.4487292468547821,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6593191027641296,0.2436849176883697,1.1261255741119385,284.99932861328125,284.95001220703125,304.4749755859375,294.6961364746094,299.0832824707031,297.2069702148437,284.9986267089844,1.0,0.7268614768981934,0.3449755907058716,0.3449755907058716,1.0,1.0,-3.734896421432495,0.9620018005371094,2.7728946208953857,0.1170311793684959,0.9524418711662292,0.9524418711662292,0.0,273.7561340332031,250.0,68341.5546875,0.0,4719.9296875,1.0,278.4421691894531,282.8296203613281,297.6770324707031,302.0466613769531,293.1499938964844,293.1499938964844,278.1499938964844,33777.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070224165916444,1.0,0.0,0.0,3.7237048149108887,3.723729133605957,9.252173072127334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.974609375,0.0,1599.76220703125,1895.4371337890625,0.0,3468.949951171875,0.9203838109970092,1.0,0.0,3.0,1.0,0.0
17943720,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8124095797538757,0.4611305892467499,0.4197217226028442,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9049195051193236,0.6456917524337769,0.6144760251045227,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.939378261566162,0.7137680649757385,0.5005788803100586,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8163601756095886,0.4684749841690063,0.4487292468547821,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6593191027641296,0.2436849176883697,1.1261255741119385,284.99932861328125,284.95001220703125,304.4749755859375,294.6961364746094,299.0832824707031,297.2069702148437,284.9986267089844,1.0,0.7268614768981934,0.3449755907058716,0.3449755907058716,1.0,1.0,-3.734896421432495,0.9620018005371094,2.7728946208953857,0.1170311793684959,0.9524418711662292,0.9524418711662292,0.0,273.7561340332031,250.0,68341.5546875,0.0,4719.9296875,1.0,278.4421691894531,282.8296203613281,297.6770324707031,302.0466613769531,293.1499938964844,293.1499938964844,278.1499938964844,33777.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070224165916444,1.0,0.0,0.0,3.7237048149108887,3.723729133605957,9.252173072127334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.974609375,0.0,1599.76220703125,1895.4371337890625,0.0,3468.949951171875,0.9203838109970092,1.0,0.0,3.0,1.0,0.0
17943780,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8191538453102112,0.4599656462669372,0.4185770153999328,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9111261367797852,0.6384508609771729,0.6084342002868652,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9502722024917604,0.7152705192565918,0.5015591382980347,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8235198855400085,0.4682477712631225,0.4483403861522674,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6656097769737244,0.2436740547418594,1.1248317956924438,284.9010009765625,284.95001220703125,304.4385070800781,294.6932373046875,299.06671142578125,297.2020263671875,284.9021911621094,1.0,0.720554769039154,0.3445701599121094,0.3445701599121094,1.0,1.0,-3.725424289703369,0.9577723145484924,2.767652034759521,0.1153852790594101,0.8619192242622375,0.8619192242622375,0.0,263.1199645996094,238.0,68834.03125,0.0,4625.1220703125,1.0,278.1575927734375,282.7139587402344,297.7086181640625,302.1898498535156,293.1499938964844,293.1499938964844,278.45001220703125,38739.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135579466819764,1.0,0.0,0.0,3.608878135681152,3.6089022159576416,8.690358868079784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.33984375,0.0,1508.16748046875,1895.4371337890625,0.0,3529.593017578125,0.8982774019241333,1.0,0.0,3.0,1.0,0.0
17943840,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8191538453102112,0.4599656462669372,0.4185770153999328,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9111261367797852,0.6384508609771729,0.6084342002868652,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9502722024917604,0.7152705192565918,0.5015591382980347,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8235198855400085,0.4682477712631225,0.4483403861522674,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6656097769737244,0.2436740547418594,1.1248317956924438,284.9010009765625,284.95001220703125,304.4385070800781,294.6932373046875,299.06671142578125,297.2020263671875,284.9021911621094,1.0,0.720554769039154,0.3445701599121094,0.3445701599121094,1.0,1.0,-3.725424289703369,0.9577723145484924,2.767652034759521,0.1153852790594101,0.8619192242622375,0.8619192242622375,0.0,263.1199645996094,238.0,68834.03125,0.0,4625.1220703125,1.0,278.1575927734375,282.7139587402344,297.7086181640625,302.1898498535156,293.1499938964844,293.1499938964844,278.45001220703125,38739.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135579466819764,1.0,0.0,0.0,3.608878135681152,3.6089022159576416,8.690358868079784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.33984375,0.0,1508.16748046875,1895.4371337890625,0.0,3529.593017578125,0.8982774019241333,1.0,0.0,3.0,1.0,0.0
17943900,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8235328197479248,0.4599018096923828,0.4180020689964294,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9177078008651732,0.6420609951019287,0.608778178691864,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9569783806800842,0.7166267037391663,0.5020608901977539,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.828103244304657,0.4684585332870483,0.4480844438076019,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6696957945823669,0.243839144706726,1.1238281726837158,285.01092529296875,284.95001220703125,304.4201354980469,294.6918334960937,299.0621337890625,297.2040405273437,285.0113525390625,1.0,0.7174410820007324,0.3443674445152282,0.3443674445152282,1.0,1.0,-3.72421145439148,0.9567433595657348,2.767467975616455,0.1144630834460258,0.938357949256897,0.938357949256897,0.0,256.79931640625,238.0,67975.359375,0.0,4581.49951171875,1.0,278.4006652832031,282.841552734375,297.6615295410156,301.9709167480469,293.1499938964844,293.1499938964844,278.45001220703125,34296.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079967737197876,1.0,0.0,0.0,3.6541247367858887,3.65414834022522,8.909637472243048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.5615234375,0.0,1524.999755859375,1895.4371337890625,0.0,3478.00341796875,0.906477391719818,1.0,0.0,3.0,1.0,0.0
17943960,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8289775252342224,0.4599641263484955,0.41779425740242,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9270882606506348,0.6436542868614197,0.6115335822105408,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9647588133811952,0.7180967926979065,0.5028807520866394,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8337241411209106,0.4688012897968292,0.4481071531772613,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6747815608978271,0.2441130578517913,1.123599648475647,284.9981384277344,284.95001220703125,304.4017028808594,294.6904602050781,299.0586853027344,297.2071838378906,284.9971008300781,1.0,0.7146542072296143,0.3441534638404846,0.3441534638404846,1.0,1.0,-3.728018999099731,0.9571889042854308,2.7708301544189453,0.1141939386725425,0.9482837915420532,0.9482837915420532,0.0,249.921875,226.0,68160.0859375,0.0,4548.458984375,1.0,278.4430236816406,282.833251953125,297.670654296875,302.02862548828125,293.1499938964844,293.1499938964844,278.1499938964844,33702.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063558578491212,1.0,0.0,0.0,3.711917638778688,3.711941957473755,9.193692562803336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.1630859375,0.0,1585.6673583984375,1895.4371337890625,0.0,3462.75439453125,0.9174086451530457,1.0,0.0,3.0,1.0,0.0
17944020,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8368948698043823,0.4588176012039184,0.416668564081192,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9355884790420532,0.6364006996154785,0.6056178212165833,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9757972359657288,0.7195584177970886,0.503837525844574,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8422265648841858,0.4685685038566589,0.4477141499519348,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.682524561882019,0.244131714105606,1.1224377155303955,284.9033203125,284.95001220703125,304.3646240234375,294.6878356933594,299.0419006347656,297.2022399902344,284.9041442871094,1.0,0.7082843780517578,0.3437255322933197,0.3437255322933197,1.0,1.0,-3.7188479900360094,0.9529808759689332,2.765866994857788,0.1125303730368614,0.8602863550186157,0.8602863550186157,0.0,239.262939453125,214.0,68642.125,0.0,4454.9453125,1.0,278.1573791503906,282.72076416015625,297.7033996582031,302.17169189453125,293.1499938964844,293.1499938964844,278.45001220703125,38713.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129546880722046,1.0,0.0,0.0,3.5940396785736084,3.5940637588500977,8.619043114777014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.689453125,0.0,1491.7852783203125,1895.4371337890625,0.0,3524.004150390625,0.8950572609901428,1.0,0.0,3.0,1.0,0.0
17944080,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8368948698043823,0.4588176012039184,0.416668564081192,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9355884790420532,0.6364006996154785,0.6056178212165833,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9757972359657288,0.7195584177970886,0.503837525844574,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8422265648841858,0.4685685038566589,0.4477141499519348,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.682524561882019,0.244131714105606,1.1224377155303955,284.9033203125,284.95001220703125,304.3646240234375,294.6878356933594,299.0419006347656,297.2022399902344,284.9041442871094,1.0,0.7082843780517578,0.3437255322933197,0.3437255322933197,1.0,1.0,-3.7188479900360094,0.9529808759689332,2.765866994857788,0.1125303730368614,0.8602863550186157,0.8602863550186157,0.0,239.262939453125,214.0,68642.125,0.0,4454.9453125,1.0,278.1573791503906,282.72076416015625,297.7033996582031,302.17169189453125,293.1499938964844,293.1499938964844,278.45001220703125,38713.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129546880722046,1.0,0.0,0.0,3.5940396785736084,3.5940637588500977,8.619043114777014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.689453125,0.0,1491.7852783203125,1895.4371337890625,0.0,3524.004150390625,0.8950572609901428,1.0,0.0,3.0,1.0,0.0
17944140,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8489139676094055,0.4588165581226349,0.4158975481986999,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.954020857810974,0.6414734721183777,0.6087184548377991,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9898022413253784,0.7223340272903442,0.5051326751708984,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8548372983932495,0.4691085815429687,0.447475254535675,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.693761944770813,0.2445937246084213,1.121327519416809,284.99786376953125,284.95001220703125,304.3272705078125,294.68536376953125,299.0335693359375,297.20721435546875,284.9971618652344,1.0,0.702317476272583,0.3432976007461548,0.3432976007461548,1.0,1.0,-3.721566915512085,0.9523947834968568,2.769172191619873,0.1113287732005119,0.9448348879814148,0.9448348879814148,0.0,226.05587768554688,217.0,67980.34375,0.0,4378.58935546875,1.0,278.44195556640625,282.8380126953125,297.6663513183594,302.01251220703125,293.1499938964844,293.1499938964844,278.1499938964844,33746.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057911038398744,1.0,0.0,0.0,3.6967408657073975,3.696764945983887,9.118665502683144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.455078125,0.0,1568.7198486328125,1895.4371337890625,0.0,3457.50341796875,0.914286732673645,1.0,0.0,3.0,1.0,0.0
