time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944200,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8489139676094055,0.4588165581226349,0.4158975481986999,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.954020857810974,0.6414734721183777,0.6087184548377991,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9898022413253784,0.7223340272903442,0.5051326751708984,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8548372983932495,0.4691085815429687,0.447475254535675,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.693761944770813,0.2445937246084213,1.121327519416809,284.99786376953125,284.95001220703125,304.3272705078125,294.68536376953125,299.0335693359375,297.20721435546875,284.9971618652344,1.0,0.702317476272583,0.3432976007461548,0.3432976007461548,1.0,1.0,-3.721566915512085,0.9523947834968568,2.769172191619873,0.1113287732005119,0.9448348879814148,0.9448348879814148,0.0,226.05587768554688,217.0,67980.34375,0.0,4378.58935546875,1.0,278.44195556640625,282.8380126953125,297.6663513183594,302.01251220703125,293.1499938964844,293.1499938964844,278.1499938964844,33746.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057911038398744,1.0,0.0,0.0,3.6967408657073975,3.696764945983887,9.118665502683144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.455078125,0.0,1568.7198486328125,1895.4371337890625,0.0,3457.50341796875,0.914286732673645,1.0,0.0,3.0,1.0,0.0
17944260,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8517012000083923,0.4576630592346191,0.4150217175483703,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9550079107284546,0.6343233585357666,0.603018581867218,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9935503602027892,0.7237367033958435,0.5062455534934998,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.858189046382904,0.4688599109649658,0.4473372399806976,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6968402862548828,0.2446215599775314,1.1215190887451172,284.9052124023437,284.95001220703125,304.2897033691406,294.68310546875,299.0168151855469,297.2021179199219,284.9060363769531,1.0,0.6999896168708801,0.3428662419319153,0.3428662419319153,1.0,1.0,-3.715073823928833,0.948993682861328,2.766080141067505,0.1098068505525589,0.85880047082901,0.85880047082901,0.0,222.47119140625,220.0,68496.6640625,0.0,4337.89013671875,1.0,278.157470703125,282.7267761230469,297.6988525390625,302.1565856933594,293.1499938964844,293.1499938964844,278.45001220703125,38634.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123733639717102,1.0,0.0,0.0,3.5819153785705566,3.581939220428467,8.560988362660282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.857421875,0.0,1478.0767822265625,1895.4371337890625,0.0,3518.6162109375,0.8923245072364807,1.0,0.0,3.0,1.0,0.0
17944320,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8517012000083923,0.4576630592346191,0.4150217175483703,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9550079107284546,0.6343233585357666,0.603018581867218,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9935503602027892,0.7237367033958435,0.5062455534934998,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.858189046382904,0.4688599109649658,0.4473372399806976,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6968402862548828,0.2446215599775314,1.1215190887451172,284.9052124023437,284.95001220703125,304.2897033691406,294.68310546875,299.0168151855469,297.2021179199219,284.9060363769531,1.0,0.6999896168708801,0.3428662419319153,0.3428662419319153,1.0,1.0,-3.715073823928833,0.948993682861328,2.766080141067505,0.1098068505525589,0.85880047082901,0.85880047082901,0.0,222.47119140625,220.0,68496.6640625,0.0,4337.89013671875,1.0,278.157470703125,282.7267761230469,297.6988525390625,302.1565856933594,293.1499938964844,293.1499938964844,278.45001220703125,38634.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123733639717102,1.0,0.0,0.0,3.5819153785705566,3.581939220428467,8.560988362660282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.857421875,0.0,1478.0767822265625,1895.4371337890625,0.0,3518.6162109375,0.8923245072364807,1.0,0.0,3.0,1.0,0.0
17944380,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8540799021720886,0.4575748443603515,0.414598137140274,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9601008892059326,0.6390052437782288,0.6062788963317871,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9966949224472046,0.7263973951339722,0.5077877044677734,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8609985113143921,0.4693304300308227,0.4474749267101288,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6993914842605591,0.2450301051139831,1.1222747564315796,284.99951171875,284.95001220703125,304.2518920898437,294.6810302734375,299.0080871582031,297.20623779296875,284.99884033203125,1.0,0.6998898983001709,0.3424348533153534,0.3424348533153534,1.0,1.0,-3.72139835357666,0.9494836926460266,2.771914482116699,0.1088785082101821,0.9442465305328368,0.9442465305328368,0.0,220.25244140625,223.0,67903.4921875,0.0,4341.25537109375,1.0,278.4418640136719,282.8427429199219,297.6627502441406,302.002685546875,293.1499938964844,293.1499938964844,278.1499938964844,33646.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053661823272704,1.0,0.0,0.0,3.6885581016540527,3.688582181930542,9.078342486645852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.0400390625,0.0,1558.694580078125,1895.4371337890625,0.0,3453.551513671875,0.9123828411102296,1.0,0.0,3.0,1.0,0.0
17944440,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8540799021720886,0.4575748443603515,0.414598137140274,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9601008892059326,0.6390052437782288,0.6062788963317871,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9966949224472046,0.7263973951339722,0.5077877044677734,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8609985113143921,0.4693304300308227,0.4474749267101288,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6993914842605591,0.2450301051139831,1.1222747564315796,284.99951171875,284.95001220703125,304.2518920898437,294.6810302734375,299.0080871582031,297.20623779296875,284.99884033203125,1.0,0.6998898983001709,0.3424348533153534,0.3424348533153534,1.0,1.0,-3.72139835357666,0.9494836926460266,2.771914482116699,0.1088785082101821,0.9442465305328368,0.9442465305328368,0.0,220.25244140625,223.0,67903.4921875,0.0,4341.25537109375,1.0,278.4418640136719,282.8427429199219,297.6627502441406,302.002685546875,293.1499938964844,293.1499938964844,278.1499938964844,33646.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053661823272704,1.0,0.0,0.0,3.6885581016540527,3.688582181930542,9.078342486645852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.0400390625,0.0,1558.694580078125,1895.4371337890625,0.0,3453.551513671875,0.9123828411102296,1.0,0.0,3.0,1.0,0.0
17944500,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.853282630443573,0.4570014476776123,0.4144054055213928,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9584251046180724,0.6342400908470154,0.6047219038009644,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9964728355407716,0.7270839810371399,0.5085492730140686,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8604041934013367,0.4692224860191345,0.4476166367530823,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6989738941192627,0.245051771402359,1.12308931350708,284.8785400390625,284.95001220703125,304.23291015625,294.6800537109375,299.0,297.20379638671875,284.8777160644531,1.0,0.7001779079437256,0.3422191739082336,0.3422191739082336,1.0,1.0,-3.7213833332061768,0.9487524032592772,2.7726309299468994,0.1085395961999893,0.8595668077468872,0.8595668077468872,0.0,220.9042510986328,223.0,68799.6484375,0.0,4345.33935546875,1.0,278.1968688964844,282.7049255371094,297.7090148925781,302.2241516113281,293.1499938964844,293.1499938964844,278.1499938964844,37859.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108543395996094,1.0,0.0,0.0,3.6506054401397705,3.650629758834839,8.892483265299234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.0673828125,0.0,1547.75830078125,1895.4371337890625,0.0,3504.53076171875,0.9046648144721984,1.0,0.0,3.0,1.0,0.0
17944560,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8509321808815002,0.4562973380088806,0.4138326346874237,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.953603744506836,0.6315596699714661,0.6005201935768127,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9949145913124084,0.7276422381401062,0.5089656710624695,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8582925796508789,0.468972384929657,0.4474688172340393,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6972140669822693,0.24495629966259,1.1231306791305542,284.9059143066406,284.95001220703125,304.2138977050781,294.6791381835937,298.9906616210937,297.2001342773437,284.9068298339844,1.0,0.7002672553062439,0.3420077562332153,0.3420077562332153,1.0,1.0,-3.716007947921753,0.9464293718338012,2.769578456878662,0.1075055375695228,0.8584527373313904,0.8584527373313904,0.0,222.5263519287109,226.0,68444.921875,0.0,4340.8388671875,1.0,278.1576232910156,282.73028564453125,297.6959228515625,302.1502685546875,293.1499938964844,293.1499938964844,278.45001220703125,38588.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121498465538024,1.0,0.0,0.0,3.5765061378479004,3.5765299797058105,8.535152460353856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.3388671875,0.0,1471.908447265625,1895.4371337890625,0.0,3516.54443359375,0.8910927176475525,1.0,0.0,3.0,1.0,0.0
17944620,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8502001166343689,0.4560982584953308,0.4134160578250885,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.954814314842224,0.6360121369361877,0.6036364436149597,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9952462315559388,0.7301639914512634,0.510492742061615,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8579218983650208,0.4693393111228943,0.4476231038570404,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6969944834709167,0.2452700436115265,1.124001145362854,284.9990234375,284.95001220703125,304.1756896972656,294.677490234375,298.98126220703125,297.203369140625,284.99835205078125,1.0,0.7015414237976074,0.3415849208831787,0.3415849208831787,1.0,1.0,-3.7223079204559326,0.9469356536865234,2.775372266769409,0.1065950840711593,0.943124771118164,0.943124771118164,0.0,223.27374267578125,229.0,67859.0859375,0.0,4363.00390625,1.0,278.4418334960937,282.84503173828125,297.65972900390625,301.9968566894531,293.1499938964844,293.1499938964844,278.1499938964844,33632.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052430987358092,1.0,0.0,0.0,3.68419337272644,3.684217214584351,9.056869885171182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.1064453125,0.0,1553.665771484375,1895.4371337890625,0.0,3452.40673828125,0.9113871455192566,1.0,0.0,3.0,1.0,0.0
17944680,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8502001166343689,0.4560982584953308,0.4134160578250885,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.954814314842224,0.6360121369361877,0.6036364436149597,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9952462315559388,0.7301639914512634,0.510492742061615,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8579218983650208,0.4693393111228943,0.4476231038570404,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6969944834709167,0.2452700436115265,1.124001145362854,284.9990234375,284.95001220703125,304.1756896972656,294.677490234375,298.98126220703125,297.203369140625,284.99835205078125,1.0,0.7015414237976074,0.3415849208831787,0.3415849208831787,1.0,1.0,-3.7223079204559326,0.9469356536865234,2.775372266769409,0.1065950840711593,0.943124771118164,0.943124771118164,0.0,223.27374267578125,229.0,67859.0859375,0.0,4363.00390625,1.0,278.4418334960937,282.84503173828125,297.65972900390625,301.9968566894531,293.1499938964844,293.1499938964844,278.1499938964844,33632.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052430987358092,1.0,0.0,0.0,3.68419337272644,3.684217214584351,9.056869885171182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.1064453125,0.0,1553.665771484375,1895.4371337890625,0.0,3452.40673828125,0.9113871455192566,1.0,0.0,3.0,1.0,0.0
17944740,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8456193208694458,0.4547430574893951,0.4126299619674682,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9462147355079652,0.6285053491592407,0.5978286862373352,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.992027759552002,0.7312937378883362,0.5116303563117981,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8537267446517944,0.4688991606235504,0.4475939869880676,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6934710144996643,0.2451235651969909,1.1247897148132324,284.90582275390625,284.95001220703125,304.1373596191406,294.67608642578125,298.9634704589844,297.1968078613281,284.9065856933594,1.0,0.7025913000106812,0.3411621153354645,0.3411621153354645,1.0,1.0,-3.7166764736175537,0.9438266158103944,2.772849798202514,0.1052052229642868,0.857426106929779,0.857426106929779,0.0,227.06402587890625,232.0,68394.984375,0.0,4371.5185546875,1.0,278.15753173828125,282.73291015625,297.6928100585937,302.1437683105469,293.1499938964844,293.1499938964844,278.45001220703125,38569.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91203635931015,1.0,0.0,0.0,3.571940660476685,3.571964263916016,8.513375178154092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.03125,0.0,1466.8577880859375,1895.4371337890625,0.0,3515.4921875,0.890053391456604,1.0,0.0,3.0,1.0,0.0
17944800,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8456193208694458,0.4547430574893951,0.4126299619674682,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9462147355079652,0.6285053491592407,0.5978286862373352,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.992027759552002,0.7312937378883362,0.5116303563117981,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8537267446517944,0.4688991606235504,0.4475939869880676,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6934710144996643,0.2451235651969909,1.1247897148132324,284.90582275390625,284.95001220703125,304.1373596191406,294.67608642578125,298.9634704589844,297.1968078613281,284.9065856933594,1.0,0.7025913000106812,0.3411621153354645,0.3411621153354645,1.0,1.0,-3.7166764736175537,0.9438266158103944,2.772849798202514,0.1052052229642868,0.857426106929779,0.857426106929779,0.0,227.06402587890625,232.0,68394.984375,0.0,4371.5185546875,1.0,278.15753173828125,282.73291015625,297.6928100585937,302.1437683105469,293.1499938964844,293.1499938964844,278.45001220703125,38569.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91203635931015,1.0,0.0,0.0,3.571940660476685,3.571964263916016,8.513375178154092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.03125,0.0,1466.8577880859375,1895.4371337890625,0.0,3515.4921875,0.890053391456604,1.0,0.0,3.0,1.0,0.0
17944860,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8441281318664551,0.4544804394245147,0.412185400724411,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.946458637714386,0.6328578591346741,0.6009185910224915,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9916228652000428,0.7337266206741333,0.5131165385246277,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8525649309158325,0.4691990911960602,0.4477147161960602,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6925360560417175,0.2453841120004654,1.1255526542663574,284.9984741210937,284.95001220703125,304.098876953125,294.6749267578125,298.9541320800781,297.19976806640625,284.997802734375,1.0,0.7041823267936707,0.3407902419567108,0.3407902419567108,1.0,1.0,-3.7226927280426025,0.944406509399414,2.7782862186431885,0.1044140011072158,0.941524863243103,0.941524863243103,0.0,228.5849609375,235.0,67804.40625,0.0,4397.87060546875,1.0,278.4418029785156,282.8475036621094,297.656982421875,301.9905090332031,293.1499938964844,293.1499938964844,278.1499938964844,33639.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050913453102112,1.0,0.0,0.0,3.67912220954895,3.679146051406861,9.031953709381924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.62109375,0.0,1548.0093994140625,1895.4371337890625,0.0,3450.995361328125,0.9102492928504944,1.0,0.0,3.0,1.0,0.0
17944920,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8441281318664551,0.4544804394245147,0.412185400724411,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.946458637714386,0.6328578591346741,0.6009185910224915,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9916228652000428,0.7337266206741333,0.5131165385246277,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8525649309158325,0.4691990911960602,0.4477147161960602,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6925360560417175,0.2453841120004654,1.1255526542663574,284.9984741210937,284.95001220703125,304.098876953125,294.6749267578125,298.9541320800781,297.19976806640625,284.997802734375,1.0,0.7041823267936707,0.3407902419567108,0.3407902419567108,1.0,1.0,-3.7226927280426025,0.944406509399414,2.7782862186431885,0.1044140011072158,0.941524863243103,0.941524863243103,0.0,228.5849609375,235.0,67804.40625,0.0,4397.87060546875,1.0,278.4418029785156,282.8475036621094,297.656982421875,301.9905090332031,293.1499938964844,293.1499938964844,278.1499938964844,33639.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050913453102112,1.0,0.0,0.0,3.67912220954895,3.679146051406861,9.031953709381924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.62109375,0.0,1548.0093994140625,1895.4371337890625,0.0,3450.995361328125,0.9102492928504944,1.0,0.0,3.0,1.0,0.0
17944980,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8393999934196472,0.4530792534351349,0.4113673567771911,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9373261332511902,0.6253877878189087,0.5951013565063477,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9880128502845764,0.7347787618637085,0.5142085552215576,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8481966257095337,0.4687042236328125,0.4476453065872192,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6887993812561035,0.2451989650726318,1.1262214183807373,284.904541015625,284.95001220703125,304.060302734375,294.67401123046875,298.9366149902344,297.19317626953125,284.9056396484375,1.0,0.7053688168525696,0.3404183983802795,0.3404183983802795,1.0,1.0,-3.716763019561768,0.941379725933075,2.775383472442627,0.1031398251652717,0.8552519679069519,0.8552519679069519,0.0,232.75440979003903,238.0,68333.0546875,0.0,4407.9140625,1.0,278.1579284667969,282.7350769042969,297.6903991699219,302.13775634765625,293.1499938964844,293.1499938964844,278.45001220703125,38589.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118306636810304,1.0,0.0,0.0,3.566601276397705,3.566624879837036,8.48794229568739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.001953125,0.0,1461.28125,1895.4371337890625,0.0,3513.585205078125,0.8887913823127747,1.0,0.0,3.0,1.0,0.0
17945040,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8393999934196472,0.4530792534351349,0.4113673567771911,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9373261332511902,0.6253877878189087,0.5951013565063477,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9880128502845764,0.7347787618637085,0.5142085552215576,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8481966257095337,0.4687042236328125,0.4476453065872192,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6887993812561035,0.2451989650726318,1.1262214183807373,284.904541015625,284.95001220703125,304.060302734375,294.67401123046875,298.9366149902344,297.19317626953125,284.9056396484375,1.0,0.7053688168525696,0.3404183983802795,0.3404183983802795,1.0,1.0,-3.716763019561768,0.941379725933075,2.775383472442627,0.1031398251652717,0.8552519679069519,0.8552519679069519,0.0,232.75440979003903,238.0,68333.0546875,0.0,4407.9140625,1.0,278.1579284667969,282.7350769042969,297.6903991699219,302.13775634765625,293.1499938964844,293.1499938964844,278.45001220703125,38589.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118306636810304,1.0,0.0,0.0,3.566601276397705,3.566624879837036,8.48794229568739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.001953125,0.0,1461.28125,1895.4371337890625,0.0,3513.585205078125,0.8887913823127747,1.0,0.0,3.0,1.0,0.0
17945100,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8381106853485107,0.4528708159923553,0.4109546244144439,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9361485838890076,0.6285402178764343,0.5954752564430237,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9872567057609558,0.73591148853302,0.5147721171379089,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.847084641456604,0.468770295381546,0.447552353143692,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.687838077545166,0.2452659904956817,1.126186728477478,285.0116882324219,284.95001220703125,304.0409545898437,294.6736755371094,298.93133544921875,297.194091796875,285.0119323730469,1.0,0.7060244083404541,0.3402324616909027,0.3402324616909027,1.0,1.0,-3.7172188758850098,0.9409105181694032,2.776308298110962,0.1023977175354957,0.9305465221405028,0.9305465221405028,0.0,233.87928771972656,238.0,67533.203125,0.0,4416.3525390625,1.0,278.3996887207031,282.8592224121094,297.6443176269531,301.9237060546875,293.1499938964844,293.1499938964844,278.45001220703125,34117.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063658714294434,1.0,0.0,0.0,3.615508556365967,3.615531921386719,8.722320785636839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.2724609375,0.0,1481.18359375,1895.4371337890625,0.0,3462.847412109375,0.8977084159851074,1.0,0.0,3.0,1.0,0.0
17945160,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8377420902252197,0.4527701735496521,0.4108862280845642,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9372754693031312,0.6296794414520264,0.5980739593505859,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9873841404914856,0.7371463179588318,0.5156503319740295,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8468540906906128,0.4689533114433288,0.4477245211601257,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.687686026096344,0.2454290390014648,1.1268796920776367,284.9974060058594,284.95001220703125,304.0216064453125,294.6733703613281,298.9271545410156,297.19610595703125,284.99639892578125,1.0,0.7070018649101257,0.3400359451770782,0.3400359451770782,1.0,1.0,-3.722364664077759,0.9418056011199952,2.780559062957764,0.1022533327341079,0.93941330909729,0.93941330909729,0.0,234.49288940429688,241.0,67744.125,0.0,4434.55615234375,1.0,278.4427185058594,282.8494873046875,297.6545104980469,301.9842529296875,293.1499938964844,293.1499938964844,278.1499938964844,33585.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904814064502716,1.0,0.0,0.0,3.6753838062286377,3.675407648086548,9.013608632812976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.7001953125,0.0,1543.4002685546875,1895.4371337890625,0.0,3448.416015625,0.9090954065322876,1.0,0.0,3.0,1.0,0.0
17945220,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8331831693649292,0.4513321220874786,0.410043865442276,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9282060861587524,0.6221217513084412,0.5923305749893188,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9836881160736084,0.738135039806366,0.5167076587677002,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8426498174667358,0.468414157629013,0.4476203918457031,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6840489506721497,0.2452213317155838,1.1274679899215698,284.9063720703125,284.95001220703125,303.9828491210937,294.67303466796875,298.9095764160156,297.1895751953125,284.9071350097656,1.0,0.7082012891769409,0.3396428823471069,0.3396428823471069,1.0,1.0,-3.716315269470215,0.938676118850708,2.777639150619507,0.1008885279297828,0.8550869226455688,0.8550869226455688,0.0,238.7340850830078,244.0,68262.0390625,0.0,4444.66064453125,1.0,278.1576538085937,282.7397766113281,297.6894226074219,302.131591796875,293.1499938964844,293.1499938964844,278.45001220703125,38576.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115720987319946,1.0,0.0,0.0,3.559774875640869,3.5597984790802,8.455482429781114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.9296875,0.0,1453.89111328125,1895.4371337890625,0.0,3511.18798828125,0.8873679041862488,1.0,0.0,3.0,1.0,0.0
17945280,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8331831693649292,0.4513321220874786,0.410043865442276,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9282060861587524,0.6221217513084412,0.5923305749893188,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9836881160736084,0.738135039806366,0.5167076587677002,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8426498174667358,0.468414157629013,0.4476203918457031,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6840489506721497,0.2452213317155838,1.1274679899215698,284.9063720703125,284.95001220703125,303.9828491210937,294.67303466796875,298.9095764160156,297.1895751953125,284.9071350097656,1.0,0.7082012891769409,0.3396428823471069,0.3396428823471069,1.0,1.0,-3.716315269470215,0.938676118850708,2.777639150619507,0.1008885279297828,0.8550869226455688,0.8550869226455688,0.0,238.7340850830078,244.0,68262.0390625,0.0,4444.66064453125,1.0,278.1576538085937,282.7397766113281,297.6894226074219,302.131591796875,293.1499938964844,293.1499938964844,278.45001220703125,38576.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115720987319946,1.0,0.0,0.0,3.559774875640869,3.5597984790802,8.455482429781114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.9296875,0.0,1453.89111328125,1895.4371337890625,0.0,3511.18798828125,0.8873679041862488,1.0,0.0,3.0,1.0,0.0
17945340,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8315327167510986,0.4509779214859009,0.4095332026481628,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9281492233276368,0.626279890537262,0.5952795147895813,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9830087423324584,0.7404422163963318,0.5181153416633606,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.841310977935791,0.4686163961887359,0.4476635456085205,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6829283833503723,0.2454297542572021,1.1280522346496582,284.9974975585937,284.95001220703125,303.94403076171875,294.67303466796875,298.90008544921875,297.1925354003906,284.996826171875,1.0,0.7098188996315002,0.3392498195171356,0.3392498195171356,1.0,1.0,-3.7216796875,0.9389915466308594,2.7826881408691406,0.0999169871211052,0.9379155039787292,0.9379155039787292,0.0,240.5209808349609,247.0,67672.265625,0.0,4471.00146484375,1.0,278.4416809082031,282.85308837890625,297.6547241210937,301.9796447753906,293.1499938964844,293.1499938964844,278.1499938964844,33649.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90455961227417,1.0,0.0,0.0,3.6671957969665527,3.667219638824463,8.973492526820337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.9970703125,0.0,1534.7176513671875,1895.4371337890625,0.0,3446.048095703125,0.9075730443000792,1.0,0.0,3.0,1.0,0.0
17945400,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8315327167510986,0.4509779214859009,0.4095332026481628,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9281492233276368,0.626279890537262,0.5952795147895813,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9830087423324584,0.7404422163963318,0.5181153416633606,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.841310977935791,0.4686163961887359,0.4476635456085205,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6829283833503723,0.2454297542572021,1.1280522346496582,284.9974975585937,284.95001220703125,303.94403076171875,294.67303466796875,298.90008544921875,297.1925354003906,284.996826171875,1.0,0.7098188996315002,0.3392498195171356,0.3392498195171356,1.0,1.0,-3.7216796875,0.9389915466308594,2.7826881408691406,0.0999169871211052,0.9379155039787292,0.9379155039787292,0.0,240.5209808349609,247.0,67672.265625,0.0,4471.00146484375,1.0,278.4416809082031,282.85308837890625,297.6547241210937,301.9796447753906,293.1499938964844,293.1499938964844,278.1499938964844,33649.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90455961227417,1.0,0.0,0.0,3.6671957969665527,3.667219638824463,8.973492526820337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.9970703125,0.0,1534.7176513671875,1895.4371337890625,0.0,3446.048095703125,0.9075730443000792,1.0,0.0,3.0,1.0,0.0
17945460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8271267414093018,0.4495063424110412,0.40865159034729,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9192604422569276,0.6188227534294128,0.5894635319709778,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9792593121528624,0.7413768172264099,0.5191277265548706,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.837277352809906,0.4680358469486236,0.4475147426128387,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6794153451919556,0.2452032566070556,1.1285446882247925,284.9067077636719,284.95001220703125,303.9052124023437,294.6733093261719,298.8825378417969,297.1861877441406,284.90740966796875,1.0,0.7109848856925964,0.3388469815254211,0.3388469815254211,1.0,1.0,-3.715271234512329,0.9357283115386964,2.779542922973633,0.0984434112906456,0.8537872433662415,0.8537872433662415,0.0,244.7870330810547,250.0,68184.34375,0.0,4480.2001953125,1.0,278.1576843261719,282.7434997558594,297.6894226074219,302.12646484375,293.1499938964844,293.1499938964844,278.45001220703125,38573.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112261533737184,1.0,0.0,0.0,3.5529470443725586,3.5529706478118896,8.423077133556944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.072265625,0.0,1446.5938720703125,1895.4371337890625,0.0,3507.9794921875,0.8858545422554016,1.0,0.0,3.0,1.0,0.0
17945520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8271267414093018,0.4495063424110412,0.40865159034729,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9192604422569276,0.6188227534294128,0.5894635319709778,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9792593121528624,0.7413768172264099,0.5191277265548706,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.837277352809906,0.4680358469486236,0.4475147426128387,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6794153451919556,0.2452032566070556,1.1285446882247925,284.9067077636719,284.95001220703125,303.9052124023437,294.6733093261719,298.8825378417969,297.1861877441406,284.90740966796875,1.0,0.7109848856925964,0.3388469815254211,0.3388469815254211,1.0,1.0,-3.715271234512329,0.9357283115386964,2.779542922973633,0.0984434112906456,0.8537872433662415,0.8537872433662415,0.0,244.7870330810547,250.0,68184.34375,0.0,4480.2001953125,1.0,278.1576843261719,282.7434997558594,297.6894226074219,302.12646484375,293.1499938964844,293.1499938964844,278.45001220703125,38573.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112261533737184,1.0,0.0,0.0,3.5529470443725586,3.5529706478118896,8.423077133556944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.072265625,0.0,1446.5938720703125,1895.4371337890625,0.0,3507.9794921875,0.8858545422554016,1.0,0.0,3.0,1.0,0.0
17945580,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8254954814910889,0.4491117596626282,0.4081093668937683,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9192178249359132,0.6228792667388916,0.5923628807067871,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.978557825088501,0.7436327934265137,0.520501971244812,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.835964560508728,0.4681959152221679,0.4475214183330536,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6783144474029541,0.2453941106796264,1.1290605068206787,284.9970092773437,284.95001220703125,303.8663635253906,294.6739501953125,298.8730773925781,297.189208984375,284.996337890625,1.0,0.7125701904296875,0.3384441435337066,0.3384441435337066,1.0,1.0,-3.720371723175049,0.9359307885169984,2.784440994262696,0.0973814651370048,0.935957968235016,0.935957968235016,0.0,246.59120178222656,253.0,67596.3984375,0.0,4505.95751953125,1.0,278.441650390625,282.85614013671875,297.65545654296875,301.9753723144531,293.1499938964844,293.1499938964844,278.1499938964844,33653.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041756987571716,1.0,0.0,0.0,3.660488843917847,3.6605124473571777,8.94069842161116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.1767578125,0.0,1527.2586669921875,1895.4371337890625,0.0,3442.476318359375,0.9060661792755128,1.0,0.0,3.0,1.0,0.0
17945640,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8254954814910889,0.4491117596626282,0.4081093668937683,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9192178249359132,0.6228792667388916,0.5923628807067871,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.978557825088501,0.7436327934265137,0.520501971244812,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.835964560508728,0.4681959152221679,0.4475214183330536,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6783144474029541,0.2453941106796264,1.1290605068206787,284.9970092773437,284.95001220703125,303.8663635253906,294.6739501953125,298.8730773925781,297.189208984375,284.996337890625,1.0,0.7125701904296875,0.3384441435337066,0.3384441435337066,1.0,1.0,-3.720371723175049,0.9359307885169984,2.784440994262696,0.0973814651370048,0.935957968235016,0.935957968235016,0.0,246.59120178222656,253.0,67596.3984375,0.0,4505.95751953125,1.0,278.441650390625,282.85614013671875,297.65545654296875,301.9753723144531,293.1499938964844,293.1499938964844,278.1499938964844,33653.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041756987571716,1.0,0.0,0.0,3.660488843917847,3.6605124473571777,8.94069842161116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.1767578125,0.0,1527.2586669921875,1895.4371337890625,0.0,3442.476318359375,0.9060661792755128,1.0,0.0,3.0,1.0,0.0
17945700,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8238138556480408,0.4484136700630188,0.4078376591205597,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9161511659622192,0.6180970072746277,0.5907013416290283,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.977185845375061,0.7441266775131226,0.521164059638977,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8344571590423584,0.467947781085968,0.4475721418857574,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.677026629447937,0.2453230321407318,1.1296578645706177,284.8782958984375,284.95001220703125,303.8469543457031,294.67437744140625,298.86492919921875,297.18658447265625,284.8778076171875,1.0,0.7133083939552307,0.3382427096366882,0.3382427096366882,1.0,1.0,-3.719644784927368,0.9350358247756958,2.784608840942383,0.0969557464122772,0.8522084355354309,0.8522084355354309,0.0,248.42724609375,253.0,68450.890625,0.0,4515.56884765625,1.0,278.19757080078125,282.7212219238281,297.70281982421875,302.1957397460937,293.1499938964844,293.1499938964844,278.1499938964844,38010.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095969796180724,1.0,0.0,0.0,3.618995189666748,3.619019269943237,8.739152690395713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.6142578125,0.0,1513.8590087890625,1895.4371337890625,0.0,3492.863037109375,0.8976840972900391,1.0,0.0,3.0,1.0,0.0
17945760,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8212404847145081,0.4476098418235779,0.4071977734565735,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9108193516731262,0.6154636144638062,0.5865771174430847,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9748168587684632,0.7445187568664551,0.5214800238609314,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8321229815483093,0.4675789773464203,0.4473361074924469,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6749653220176697,0.2451529949903488,1.1294801235198977,284.9072265625,284.95001220703125,303.8275451660156,294.6749267578125,298.8558654785156,297.1830139160156,284.9080505371094,1.0,0.7137055397033691,0.3380733430385589,0.3380733430385589,1.0,1.0,-3.713790655136109,0.932718813419342,2.781071662902832,0.0959525480866432,0.8525421619415283,0.8525421619415283,0.0,250.84109497070312,256.0,68099.4453125,0.0,4514.5029296875,1.0,278.1578674316406,282.7477111816406,297.6908569335937,302.1224670410156,293.1499938964844,293.1499938964844,278.45001220703125,38590.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107934832572936,1.0,0.0,0.0,3.545332431793213,3.545355796813965,8.387011121158139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.578125,0.0,1438.638427734375,1895.4371337890625,0.0,3503.96630859375,0.8842008113861084,1.0,0.0,3.0,1.0,0.0
17945820,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8196065425872803,0.4471755623817444,0.4066242575645447,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9107599258422852,0.6194131970405579,0.5893838405609131,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.974090576171875,0.7467257976531982,0.5228221416473389,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.830827534198761,0.4677002131938934,0.4473093450069427,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.673883318901062,0.245328277349472,1.1299382448196411,284.9964904785156,284.95001220703125,303.7887268066406,294.6762390136719,298.84686279296875,297.18609619140625,284.9957580566406,1.0,0.7152557969093323,0.337734580039978,0.337734580039978,1.0,1.0,-3.718593835830689,0.9330431222915648,2.785550832748413,0.0950356945395469,0.9339738488197328,0.9339738488197328,0.0,252.6645965576172,259.0,67521.5234375,0.0,4539.58447265625,1.0,278.44158935546875,282.85919189453125,297.6576843261719,301.9727478027344,293.1499938964844,293.1499938964844,278.1499938964844,33658.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037278294563292,1.0,0.0,0.0,3.653963565826416,3.653987169265747,8.908851327760203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.2392578125,0.0,1520.0455322265625,1895.4371337890625,0.0,3438.30810546875,0.9045445322990416,1.0,0.0,3.0,1.0,0.0
17945880,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8196065425872803,0.4471755623817444,0.4066242575645447,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9107599258422852,0.6194131970405579,0.5893838405609131,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.974090576171875,0.7467257976531982,0.5228221416473389,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.830827534198761,0.4677002131938934,0.4473093450069427,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.673883318901062,0.245328277349472,1.1299382448196411,284.9964904785156,284.95001220703125,303.7887268066406,294.6762390136719,298.84686279296875,297.18609619140625,284.9957580566406,1.0,0.7152557969093323,0.337734580039978,0.337734580039978,1.0,1.0,-3.718593835830689,0.9330431222915648,2.785550832748413,0.0950356945395469,0.9339738488197328,0.9339738488197328,0.0,252.6645965576172,259.0,67521.5234375,0.0,4539.58447265625,1.0,278.44158935546875,282.85919189453125,297.6576843261719,301.9727478027344,293.1499938964844,293.1499938964844,278.1499938964844,33658.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037278294563292,1.0,0.0,0.0,3.653963565826416,3.653987169265747,8.908851327760203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.2392578125,0.0,1520.0455322265625,1895.4371337890625,0.0,3438.30810546875,0.9045445322990416,1.0,0.0,3.0,1.0,0.0
17945940,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8154205083847046,0.4456433951854706,0.4056776762008667,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9029964804649352,0.6120656132698059,0.5835443139076233,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9703419208526612,0.7475643157958984,0.5237613320350647,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8271276950836182,0.4670493006706238,0.4470866918563843,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6706739068031311,0.2450730502605438,1.1302833557128906,284.9072570800781,284.95001220703125,303.75,294.677978515625,298.8300170898437,297.1800537109375,284.9076232910156,1.0,0.71635502576828,0.3373958170413971,0.3373958170413971,1.0,1.0,-3.711723566055298,0.9298626780509948,2.781860828399658,0.093644268810749,0.8509711027145386,0.8509711027145386,0.0,256.9146728515625,262.0,68032.4453125,0.0,4547.251953125,1.0,278.1582946777344,282.7510070800781,297.693359375,302.1200866699219,293.1499938964844,293.1499938964844,278.45001220703125,38481.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102954864501952,1.0,0.0,0.0,3.540131092071533,3.540154457092285,8.362420089724765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.19921875,0.0,1432.345947265625,1895.4371337890625,0.0,3499.345458984375,0.8828860521316528,1.0,0.0,3.0,1.0,0.0
17946000,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8154205083847046,0.4456433951854706,0.4056776762008667,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9029964804649352,0.6120656132698059,0.5835443139076233,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9703419208526612,0.7475643157958984,0.5237613320350647,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8271276950836182,0.4670493006706238,0.4470866918563843,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6706739068031311,0.2450730502605438,1.1302833557128906,284.9072570800781,284.95001220703125,303.75,294.677978515625,298.8300170898437,297.1800537109375,284.9076232910156,1.0,0.71635502576828,0.3373958170413971,0.3373958170413971,1.0,1.0,-3.711723566055298,0.9298626780509948,2.781860828399658,0.093644268810749,0.8509711027145386,0.8509711027145386,0.0,256.9146728515625,262.0,68032.4453125,0.0,4547.251953125,1.0,278.1582946777344,282.7510070800781,297.693359375,302.1200866699219,293.1499938964844,293.1499938964844,278.45001220703125,38481.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102954864501952,1.0,0.0,0.0,3.540131092071533,3.540154457092285,8.362420089724765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.19921875,0.0,1432.345947265625,1895.4371337890625,0.0,3499.345458984375,0.8828860521316528,1.0,0.0,3.0,1.0,0.0
