time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946060,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8134632706642151,0.4449974298477173,0.4049984216690063,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9022629261016846,0.6145801544189453,0.5855687856674194,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9692567586898804,0.7495512962341309,0.5250158309936523,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8255503177642822,0.4669554829597473,0.4469451308250427,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6692987084388733,0.2450447827577591,1.130253553390503,284.9950866699219,284.95001220703125,303.7111511230469,294.6802673339844,298.8199157714844,297.18145751953125,284.99432373046875,1.0,0.7177698612213135,0.3371092975139618,0.3371092975139618,1.0,1.0,-3.714633703231812,0.9297865629196168,2.7848470211029053,0.092765599489212,0.931154191493988,0.931154191493988,0.0,259.0048217773437,265.0,67418.7890625,0.0,4568.716796875,1.0,278.4415588378906,282.8620300292969,297.6613464355469,301.97052001953125,293.1499938964844,293.1499938964844,278.1499938964844,33685.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031914472579956,1.0,0.0,0.0,3.645996332168579,3.64601993560791,8.870043757269741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.2109375,0.0,1511.4202880859375,1895.4371337890625,0.0,3433.314697265625,0.902813732624054,1.0,0.0,3.0,1.0,0.0
17946120,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8134632706642151,0.4449974298477173,0.4049984216690063,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9022629261016846,0.6145801544189453,0.5855687856674194,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9692567586898804,0.7495512962341309,0.5250158309936523,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8255503177642822,0.4669554829597473,0.4469451308250427,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6692987084388733,0.2450447827577591,1.130253553390503,284.9950866699219,284.95001220703125,303.7111511230469,294.6802673339844,298.8199157714844,297.18145751953125,284.99432373046875,1.0,0.7177698612213135,0.3371092975139618,0.3371092975139618,1.0,1.0,-3.714633703231812,0.9297865629196168,2.7848470211029053,0.092765599489212,0.931154191493988,0.931154191493988,0.0,259.0048217773437,265.0,67418.7890625,0.0,4568.716796875,1.0,278.4415588378906,282.8620300292969,297.6613464355469,301.97052001953125,293.1499938964844,293.1499938964844,278.1499938964844,33685.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031914472579956,1.0,0.0,0.0,3.645996332168579,3.64601993560791,8.870043757269741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.2109375,0.0,1511.4202880859375,1895.4371337890625,0.0,3433.314697265625,0.902813732624054,1.0,0.0,3.0,1.0,0.0
17946180,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8085321187973022,0.4430430233478546,0.4037418067455292,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8935692310333252,0.6055718660354614,0.5781834721565247,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.964695692062378,0.7499480247497559,0.5257052779197693,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8212485313415527,0.4658475518226623,0.4463712871074676,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6654046177864075,0.2443060874938964,1.1288487911224363,284.90399169921875,284.95001220703125,303.6720275878906,294.683349609375,298.80010986328125,297.17169189453125,284.9048767089844,1.0,0.7184538841247559,0.3368228077888489,0.3368228077888489,1.0,1.0,-3.702703952789306,0.925273895263672,2.7774300575256348,0.0911265164613723,0.8457087278366089,0.8457087278366089,0.0,263.7523498535156,268.0,67802.734375,0.0,4565.236328125,1.0,278.1582336425781,282.75439453125,297.6975402832031,302.1123046875,293.1499938964844,293.1499938964844,278.45001220703125,38742.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909504532814026,1.0,0.0,0.0,3.524398803710937,3.524422168731689,8.288261028610577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.447265625,0.0,1417.6822509765625,1895.4371337890625,0.0,3492.0048828125,0.8795496821403503,1.0,0.0,3.0,1.0,0.0
17946240,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8085321187973022,0.4430430233478546,0.4037418067455292,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8935692310333252,0.6055718660354614,0.5781834721565247,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.964695692062378,0.7499480247497559,0.5257052779197693,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8212485313415527,0.4658475518226623,0.4463712871074676,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6654046177864075,0.2443060874938964,1.1288487911224363,284.90399169921875,284.95001220703125,303.6720275878906,294.683349609375,298.80010986328125,297.17169189453125,284.9048767089844,1.0,0.7184538841247559,0.3368228077888489,0.3368228077888489,1.0,1.0,-3.702703952789306,0.925273895263672,2.7774300575256348,0.0911265164613723,0.8457087278366089,0.8457087278366089,0.0,263.7523498535156,268.0,67802.734375,0.0,4565.236328125,1.0,278.1582336425781,282.75439453125,297.6975402832031,302.1123046875,293.1499938964844,293.1499938964844,278.45001220703125,38742.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909504532814026,1.0,0.0,0.0,3.524398803710937,3.524422168731689,8.288261028610577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.447265625,0.0,1417.6822509765625,1895.4371337890625,0.0,3492.0048828125,0.8795496821403503,1.0,0.0,3.0,1.0,0.0
17946300,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8068804740905762,0.4425023794174194,0.4030736982822418,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8919656872749329,0.6076202392578125,0.577728271484375,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9634499549865724,0.7507175803184509,0.5260429382324219,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8198812007904053,0.4655539095401764,0.4459796845912933,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6640993356704712,0.2440313249826431,1.1274752616882324,285.0072326660156,284.95001220703125,303.6523742675781,294.6851501464844,298.7933349609375,297.17059326171875,285.007080078125,1.0,0.7187708616256714,0.3366795480251312,0.3366795480251312,1.0,1.0,-3.699614763259888,0.9238914847373962,2.775723457336426,0.0901629924774169,0.9176499843597412,0.9176499843597412,0.0,265.1412048339844,268.0,66970.609375,0.0,4565.373046875,1.0,278.3986511230469,282.87548828125,297.653076171875,301.8978271484375,293.1499938964844,293.1499938964844,278.45001220703125,34203.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037444591522216,1.0,0.0,0.0,3.571988105773926,3.5720109939575195,8.513601414961158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.970703125,0.0,1434.9385986328125,1895.4371337890625,0.0,3438.462646484375,0.8880537152290344,1.0,0.0,3.0,1.0,0.0
17946360,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8059677481651306,0.442031055688858,0.4027100503444671,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8920304775238037,0.6075952649116516,0.579259991645813,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9630420804023744,0.751549482345581,0.5266732573509216,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8191599249839783,0.4653374254703522,0.4458158314228058,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6633697152137756,0.2438098490238189,1.12663996219635,284.9898376464844,284.95001220703125,303.6326599121094,294.6871337890625,298.7875671386719,297.1702880859375,284.9887390136719,1.0,0.7193326950073242,0.3365618288516998,0.3365618288516998,1.0,1.0,-3.700580596923828,0.9237868785858154,2.7767937183380127,0.0898376181721687,0.9222614765167236,0.9222614765167236,0.0,266.046630859375,271.0,67099.8984375,0.0,4573.80712890625,1.0,278.4423217773437,282.8645935058594,297.6651306152344,301.95562744140625,293.1499938964844,293.1499938964844,278.1499938964844,33805.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018608927726746,1.0,0.0,0.0,3.6274797916412354,3.6275031566619873,8.780177154221747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.193359375,0.0,1491.9368896484375,1895.4371337890625,0.0,3420.92431640625,0.8984523415565491,1.0,0.0,3.0,1.0,0.0
17946420,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8009827136993408,0.4398949742317199,0.4012539386749267,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.883773684501648,0.5986815094947815,0.571982204914093,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9585265517234802,0.7517346739768982,0.5271891355514526,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8149214386940002,0.4639952480792999,0.4449817240238189,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6594866514205933,0.2427853494882583,1.1237584352493286,284.9057006835937,284.95001220703125,303.59307861328125,294.6915283203125,298.7671203613281,297.15966796875,284.90582275390625,1.0,0.7196201086044312,0.3363264203071594,0.3363264203071594,1.0,1.0,-3.686239957809448,0.9187310934066772,2.7675089836120605,0.0881052538752555,0.8404067158699036,0.8404067158699036,0.0,270.56182861328125,274.0,67395.328125,0.0,4562.06591796875,1.0,278.1586303710937,282.76416015625,297.7030639648437,302.09149169921875,293.1499938964844,293.1499938964844,278.45001220703125,38749.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076992869377136,1.0,0.0,0.0,3.497314929962158,3.497337818145752,8.161364348779898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.4873046875,0.0,1389.5557861328125,1895.4371337890625,0.0,3475.239990234375,0.8736191391944885,1.0,0.0,3.0,1.0,0.0
17946480,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8009827136993408,0.4398949742317199,0.4012539386749267,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.883773684501648,0.5986815094947815,0.571982204914093,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9585265517234802,0.7517346739768982,0.5271891355514526,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8149214386940002,0.4639952480792999,0.4449817240238189,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6594866514205933,0.2427853494882583,1.1237584352493286,284.9057006835937,284.95001220703125,303.59307861328125,294.6915283203125,298.7671203613281,297.15966796875,284.90582275390625,1.0,0.7196201086044312,0.3363264203071594,0.3363264203071594,1.0,1.0,-3.686239957809448,0.9187310934066772,2.7675089836120605,0.0881052538752555,0.8404067158699036,0.8404067158699036,0.0,270.56182861328125,274.0,67395.328125,0.0,4562.06591796875,1.0,278.1586303710937,282.76416015625,297.7030639648437,302.09149169921875,293.1499938964844,293.1499938964844,278.45001220703125,38749.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076992869377136,1.0,0.0,0.0,3.497314929962158,3.497337818145752,8.161364348779898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.4873046875,0.0,1389.5557861328125,1895.4371337890625,0.0,3475.239990234375,0.8736191391944885,1.0,0.0,3.0,1.0,0.0
17946540,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7984360456466675,0.4387241005897522,0.4000919759273529,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8823594450950623,0.6003236770629883,0.5729520916938782,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.956907331943512,0.7531457543373108,0.5280387997627258,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8128248453140259,0.4633017480373382,0.4442558288574219,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6574135422706604,0.2420791238546371,1.1205657720565796,284.9883117675781,284.95001220703125,303.5532531738281,294.696533203125,298.7544250488281,297.1581726074219,284.9875793457031,1.0,0.7201945185661316,0.336091011762619,0.336091011762619,1.0,1.0,-3.682301998138428,0.91679710149765,2.765504837036133,0.0867260843515396,0.913888454437256,0.913888454437256,0.0,272.6893920898437,277.0,66658.578125,0.0,4564.46044921875,1.0,278.4411926269531,282.8725891113281,297.6736145019531,301.9361572265625,293.1499938964844,293.1499938964844,278.1499938964844,33955.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997879028320312,1.0,0.0,0.0,3.595783472061157,3.59580659866333,8.627408192296571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.84375,0.0,1458.6099853515625,1895.4371337890625,0.0,3401.607177734375,0.8916752338409424,1.0,0.0,3.0,1.0,0.0
17946600,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7984360456466675,0.4387241005897522,0.4000919759273529,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8823594450950623,0.6003236770629883,0.5729520916938782,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.956907331943512,0.7531457543373108,0.5280387997627258,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8128248453140259,0.4633017480373382,0.4442558288574219,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6574135422706604,0.2420791238546371,1.1205657720565796,284.9883117675781,284.95001220703125,303.5532531738281,294.696533203125,298.7544250488281,297.1581726074219,284.9875793457031,1.0,0.7201945185661316,0.336091011762619,0.336091011762619,1.0,1.0,-3.682301998138428,0.91679710149765,2.765504837036133,0.0867260843515396,0.913888454437256,0.913888454437256,0.0,272.6893920898437,277.0,66658.578125,0.0,4564.46044921875,1.0,278.4411926269531,282.8725891113281,297.6736145019531,301.9361572265625,293.1499938964844,293.1499938964844,278.1499938964844,33955.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997879028320312,1.0,0.0,0.0,3.595783472061157,3.59580659866333,8.627408192296571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.84375,0.0,1458.6099853515625,1895.4371337890625,0.0,3401.607177734375,0.8916752338409424,1.0,0.0,3.0,1.0,0.0
17946660,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7936145067214966,0.4364779889583587,0.3985130488872528,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8744350671768188,0.5916044116020203,0.5656251311302185,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9524576663970948,0.7531857490539551,0.5284339785575867,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8085973262786865,0.4618204832077026,0.4432695209980011,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6536494493484497,0.2408951222896576,1.1168774366378784,284.9066772460937,284.95001220703125,303.51324462890625,294.7019958496094,298.7342834472656,297.1477355957031,284.9067077636719,1.0,0.7202379107475281,0.3359198570251465,0.3359198570251465,1.0,1.0,-3.6664531230926514,0.9115023612976074,2.754950761795044,0.084995798766613,0.8339100480079651,0.8339100480079651,0.0,277.0420227050781,280.0,66906.3125,0.0,4547.5283203125,1.0,278.1588134765625,282.7748718261719,297.7122802734375,302.06964111328125,293.1499938964844,293.1499938964844,278.45001220703125,38781.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053346514701844,1.0,0.0,0.0,3.464043378829956,3.4640660285949707,8.006817324712756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.392578125,0.0,1355.7069091796875,1895.4371337890625,0.0,3453.258056640625,0.8662548661231995,1.0,0.0,3.0,1.0,0.0
17946720,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7936145067214966,0.4364779889583587,0.3985130488872528,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8744350671768188,0.5916044116020203,0.5656251311302185,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9524576663970948,0.7531857490539551,0.5284339785575867,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8085973262786865,0.4618204832077026,0.4432695209980011,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6536494493484497,0.2408951222896576,1.1168774366378784,284.9066772460937,284.95001220703125,303.51324462890625,294.7019958496094,298.7342834472656,297.1477355957031,284.9067077636719,1.0,0.7202379107475281,0.3359198570251465,0.3359198570251465,1.0,1.0,-3.6664531230926514,0.9115023612976074,2.754950761795044,0.084995798766613,0.8339100480079651,0.8339100480079651,0.0,277.0420227050781,280.0,66906.3125,0.0,4547.5283203125,1.0,278.1588134765625,282.7748718261719,297.7122802734375,302.06964111328125,293.1499938964844,293.1499938964844,278.45001220703125,38781.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053346514701844,1.0,0.0,0.0,3.464043378829956,3.4640660285949707,8.006817324712756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.392578125,0.0,1355.7069091796875,1895.4371337890625,0.0,3453.258056640625,0.8662548661231995,1.0,0.0,3.0,1.0,0.0
17946780,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7910659313201904,0.4351743757724762,0.3972437977790832,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8730162382125854,0.5929291844367981,0.5664012432098389,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9507952332496644,0.7544270157814026,0.5291768312454224,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8063977956771851,0.4609816074371338,0.4424147307872772,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6515454649925232,0.2400392889976501,1.1130290031433103,284.98651123046875,284.95001220703125,303.4730834960937,294.7079467773437,298.7220153808594,297.14654541015625,284.98583984375,1.0,0.7206115126609802,0.3357487022876739,0.3357487022876739,1.0,1.0,-3.661081314086914,0.9093558192253112,2.751725673675537,0.0836766138672828,0.9051105976104736,0.9051105976104736,0.0,279.11578369140625,283.0,66169.109375,0.0,4545.576171875,1.0,278.4408874511719,282.8809814453125,297.6842041015625,301.91571044921875,293.1499938964844,293.1499938964844,278.1499938964844,33994.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972526788711548,1.0,0.0,0.0,3.562302589416504,3.5623254776000977,8.467494012620591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.87109375,0.0,1423.12841796875,1895.4371337890625,0.0,3377.9619140625,0.8841992616653442,1.0,0.0,3.0,1.0,0.0
17946840,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7910659313201904,0.4351743757724762,0.3972437977790832,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8730162382125854,0.5929291844367981,0.5664012432098389,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9507952332496644,0.7544270157814026,0.5291768312454224,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8063977956771851,0.4609816074371338,0.4424147307872772,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6515454649925232,0.2400392889976501,1.1130290031433103,284.98651123046875,284.95001220703125,303.4730834960937,294.7079467773437,298.7220153808594,297.14654541015625,284.98583984375,1.0,0.7206115126609802,0.3357487022876739,0.3357487022876739,1.0,1.0,-3.661081314086914,0.9093558192253112,2.751725673675537,0.0836766138672828,0.9051105976104736,0.9051105976104736,0.0,279.11578369140625,283.0,66169.109375,0.0,4545.576171875,1.0,278.4408874511719,282.8809814453125,297.6842041015625,301.91571044921875,293.1499938964844,293.1499938964844,278.1499938964844,33994.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972526788711548,1.0,0.0,0.0,3.562302589416504,3.5623254776000977,8.467494012620591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.87109375,0.0,1423.12841796875,1895.4371337890625,0.0,3377.9619140625,0.8841992616653442,1.0,0.0,3.0,1.0,0.0
17946900,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7890522480010986,0.4340281784534454,0.3965692818164825,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8699474334716797,0.5873938798904419,0.5637254118919373,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9489903450012208,0.7543953657150269,0.5294823050498962,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.804561197757721,0.4602218568325043,0.4419932961463928,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6499612927436829,0.2394241541624069,1.1112594604492188,284.87615966796875,284.95001220703125,303.45294189453125,294.7110595703125,298.7122802734375,297.1416320800781,284.8771057128906,1.0,0.720701277256012,0.3356631100177765,0.3356631100177765,1.0,1.0,-3.654802083969116,0.9071984887123108,2.74760365486145,0.0830512046813964,0.8242729306221008,0.8242729306221008,0.0,281.0317687988281,283.0,66761.953125,0.0,4540.07373046875,1.0,278.2005615234375,282.7583923339844,297.73406982421875,302.1238708496094,293.1499938964844,293.1499938964844,278.1499938964844,38950.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021353721618652,1.0,0.0,0.0,3.5006840229034424,3.5007071495056152,8.177096901818004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.01953125,0.0,1394.47998046875,1895.4371337890625,0.0,3423.481201171875,0.8719131350517273,1.0,0.0,3.0,1.0,0.0
17946960,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7863995432853699,0.4328299462795257,0.3955666422843933,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8654611706733704,0.5843009948730469,0.5591388940811157,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.946407437324524,0.7543258666992188,0.5294676423072815,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8021280169487,0.4593798220157623,0.4413058459758758,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.64790940284729,0.2387284487485885,1.108730673789978,284.9091796875,284.95001220703125,303.4327697753906,294.7142944335937,298.7023010253906,297.136474609375,284.909423828125,1.0,0.7204931974411011,0.3356311917304992,0.3356311917304992,1.0,1.0,-3.644185066223145,0.9039226770401,2.740262269973755,0.0819782316684722,0.8282852172851562,0.8282852172851562,0.0,283.3616638183594,286.0,66360.6171875,0.0,4525.1708984375,1.0,278.15887451171875,282.7880859375,297.7241516113281,302.0471496582031,293.1499938964844,293.1499938964844,278.45001220703125,38860.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026706218719482,1.0,0.0,0.0,3.4260284900665283,3.426050901412964,7.832045980649127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.216796875,0.0,1318.0628662109375,1895.4371337890625,0.0,3428.466064453125,0.8580765128135681,1.0,0.0,3.0,1.0,0.0
17947020,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7838155627250671,0.4314013719558716,0.3941956460475921,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.863967776298523,0.5853574872016907,0.5596706867218018,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9446510672569276,0.7553977966308594,0.5301021337509155,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.799835741519928,0.4584063589572906,0.4403329491615295,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6457615494728088,0.2377407848834991,1.104321837425232,284.9845886230469,284.95001220703125,303.392333984375,294.720947265625,298.69073486328125,297.1356201171875,284.98394775390625,1.0,0.7207086086273193,0.3355673849582672,0.3355673849582672,1.0,1.0,-3.637450695037842,0.9017223715782166,2.7357282638549805,0.0808633267879486,0.8961197137832642,0.8961197137832642,0.0,285.44647216796875,289.0,65644.5859375,0.0,4519.53125,1.0,278.4405822753906,282.889892578125,297.6966552734375,301.89508056640625,293.1499938964844,293.1499938964844,278.75,34031.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944685459136963,1.0,0.0,0.0,3.5266261100769043,3.52664852142334,8.298739544443379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.123046875,0.0,1385.9647216796875,1895.4371337890625,0.0,3351.970947265625,0.8762299418449402,1.0,0.0,3.0,1.0,0.0
17947080,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7838155627250671,0.4314013719558716,0.3941956460475921,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.863967776298523,0.5853574872016907,0.5596706867218018,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9446510672569276,0.7553977966308594,0.5301021337509155,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.799835741519928,0.4584063589572906,0.4403329491615295,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6457615494728088,0.2377407848834991,1.104321837425232,284.9845886230469,284.95001220703125,303.392333984375,294.720947265625,298.69073486328125,297.1356201171875,284.98394775390625,1.0,0.7207086086273193,0.3355673849582672,0.3355673849582672,1.0,1.0,-3.637450695037842,0.9017223715782166,2.7357282638549805,0.0808633267879486,0.8961197137832642,0.8961197137832642,0.0,285.44647216796875,289.0,65644.5859375,0.0,4519.53125,1.0,278.4405822753906,282.889892578125,297.6966552734375,301.89508056640625,293.1499938964844,293.1499938964844,278.75,34031.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944685459136963,1.0,0.0,0.0,3.5266261100769043,3.52664852142334,8.298739544443379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.123046875,0.0,1385.9647216796875,1895.4371337890625,0.0,3351.970947265625,0.8762299418449402,1.0,0.0,3.0,1.0,0.0
17947140,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7811101675033569,0.4300752878189087,0.393130213022232,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8611405491828918,0.583469033241272,0.5582829713821411,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9426100850105286,0.7565625905990601,0.5310018062591553,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.797386646270752,0.4575751721858978,0.4396619200706482,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6435521245002747,0.2368550896644592,1.1008784770965576,285.0262145996094,284.95001220703125,303.3517761230469,294.7278747558594,298.67974853515625,297.1356201171875,285.02325439453125,1.0,0.7211364507675171,0.3355035483837127,0.3355035483837127,1.0,1.0,-3.630632162094116,0.8994903564453125,2.731141805648804,0.0798988416790962,0.9807564616203308,0.9807564616203308,0.0,288.0814208984375,292.0,65257.58203125,0.0,4517.06396484375,1.0,278.74224853515625,282.959228515625,297.7120361328125,301.8708190917969,293.1499938964844,293.1499938964844,278.45001220703125,31714.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889086902141571,1.0,0.0,0.0,3.702818632125856,3.7028424739837646,9.14867484880233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.982421875,0.0,1560.1981201171875,1895.4371337890625,0.0,3301.66748046875,0.9138079881668092,1.0,0.0,3.0,1.0,0.0
17947200,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7811101675033569,0.4300752878189087,0.393130213022232,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8611405491828918,0.583469033241272,0.5582829713821411,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9426100850105286,0.7565625905990601,0.5310018062591553,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.797386646270752,0.4575751721858978,0.4396619200706482,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6435521245002747,0.2368550896644592,1.1008784770965576,285.0262145996094,284.95001220703125,303.3517761230469,294.7278747558594,298.67974853515625,297.1356201171875,285.02325439453125,1.0,0.7211364507675171,0.3355035483837127,0.3355035483837127,1.0,1.0,-3.630632162094116,0.8994903564453125,2.731141805648804,0.0798988416790962,0.9807564616203308,0.9807564616203308,0.0,288.0814208984375,292.0,65257.58203125,0.0,4517.06396484375,1.0,278.74224853515625,282.959228515625,297.7120361328125,301.8708190917969,293.1499938964844,293.1499938964844,278.45001220703125,31714.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889086902141571,1.0,0.0,0.0,3.702818632125856,3.7028424739837646,9.14867484880233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.982421875,0.0,1560.1981201171875,1895.4371337890625,0.0,3301.66748046875,0.9138079881668092,1.0,0.0,3.0,1.0,0.0
17947260,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7758943438529968,0.4271590113639831,0.3911038041114807,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8522916436195374,0.5720052123069763,0.5488411784172058,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9373251795768738,0.755684494972229,0.5309085845947266,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7925608158111572,0.4555116593837738,0.4382739961147308,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6395778059959412,0.2352243363857269,1.0956778526306152,284.8859558105469,284.95001220703125,303.3111267089844,294.7350158691406,298.6570739746094,297.12176513671875,284.88702392578125,1.0,0.7207349538803101,0.3354547023773193,0.3354547023773193,1.0,1.0,-3.608818531036377,0.8928173184394836,2.716001272201538,0.0780817046761512,0.8632137179374695,0.8632137179374695,0.0,293.00244140625,295.0,65761.6875,0.0,4487.49267578125,1.0,278.4569702148437,282.8097229003906,297.7591552734375,302.0439758300781,293.1499938964844,293.1499938964844,278.75,38557.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978464603424072,1.0,0.0,0.0,3.609230995178223,3.609255075454712,8.692059054737911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.912109375,0.0,1507.2022705078125,1895.4371337890625,0.0,3383.502197265625,0.8979056477546692,1.0,0.0,3.0,1.0,0.0
17947320,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7758943438529968,0.4271590113639831,0.3911038041114807,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8522916436195374,0.5720052123069763,0.5488411784172058,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9373251795768738,0.755684494972229,0.5309085845947266,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7925608158111572,0.4555116593837738,0.4382739961147308,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6395778059959412,0.2352243363857269,1.0956778526306152,284.8859558105469,284.95001220703125,303.3111267089844,294.7350158691406,298.6570739746094,297.12176513671875,284.88702392578125,1.0,0.7207349538803101,0.3354547023773193,0.3354547023773193,1.0,1.0,-3.608818531036377,0.8928173184394836,2.716001272201538,0.0780817046761512,0.8632137179374695,0.8632137179374695,0.0,293.00244140625,295.0,65761.6875,0.0,4487.49267578125,1.0,278.4569702148437,282.8097229003906,297.7591552734375,302.0439758300781,293.1499938964844,293.1499938964844,278.75,38557.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978464603424072,1.0,0.0,0.0,3.609230995178223,3.609255075454712,8.692059054737911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.912109375,0.0,1507.2022705078125,1895.4371337890625,0.0,3383.502197265625,0.8979056477546692,1.0,0.0,3.0,1.0,0.0
17947380,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7730829119682312,0.4254374802112579,0.3893535435199737,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8507376909255981,0.573937714099884,0.5491669774055481,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9352400898933412,0.7563713192939758,0.5311581492424011,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7900252342224121,0.4542180299758911,0.4369181394577026,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.637222409248352,0.2339554280042648,1.0898281335830688,284.9830627441406,284.95001220703125,303.2704162597656,294.7423095703125,298.64483642578125,297.1203308105469,284.9822998046875,1.0,0.7205759882926941,0.3354058861732483,0.3354058861732483,1.0,1.0,-3.5987136363983154,0.8896636962890625,2.709049940109253,0.0766070261597633,0.9391177892684937,0.9391177892684937,0.0,295.10223388671875,298.0,64837.2109375,0.0,4472.8046875,1.0,278.74200439453125,282.9327697753906,297.7206420898437,301.8691101074219,293.1499938964844,293.1499938964844,278.45001220703125,34054.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899620771408081,1.0,0.0,0.0,3.698298215866089,3.698322296142578,9.126350164478936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.0634765625,0.0,1572.822021484375,1895.4371337890625,0.0,3309.853271484375,0.914770483970642,1.0,0.0,3.0,1.0,0.0
17947440,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7730829119682312,0.4254374802112579,0.3893535435199737,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8507376909255981,0.573937714099884,0.5491669774055481,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9352400898933412,0.7563713192939758,0.5311581492424011,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7900252342224121,0.4542180299758911,0.4369181394577026,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.637222409248352,0.2339554280042648,1.0898281335830688,284.9830627441406,284.95001220703125,303.2704162597656,294.7423095703125,298.64483642578125,297.1203308105469,284.9822998046875,1.0,0.7205759882926941,0.3354058861732483,0.3354058861732483,1.0,1.0,-3.5987136363983154,0.8896636962890625,2.709049940109253,0.0766070261597633,0.9391177892684937,0.9391177892684937,0.0,295.10223388671875,298.0,64837.2109375,0.0,4472.8046875,1.0,278.74200439453125,282.9327697753906,297.7206420898437,301.8691101074219,293.1499938964844,293.1499938964844,278.45001220703125,34054.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899620771408081,1.0,0.0,0.0,3.698298215866089,3.698322296142578,9.126350164478936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.0634765625,0.0,1572.822021484375,1895.4371337890625,0.0,3309.853271484375,0.914770483970642,1.0,0.0,3.0,1.0,0.0
17947500,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.771231472492218,0.4241475462913513,0.3885500729084015,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8481287956237793,0.5682889819145203,0.5466986894607544,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.933524489402771,0.7561169266700745,0.5313194394111633,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7882959842681885,0.4532854259014129,0.4363305270671844,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6357334852218628,0.2331717014312744,1.087270975112915,284.86199951171875,284.95001220703125,303.25006103515625,294.7460021972656,298.63525390625,297.1153869628906,284.8612365722656,1.0,0.7204737067222595,0.3353814482688904,0.3353814482688904,1.0,1.0,-3.5912094116210938,0.8873379230499268,2.703871488571167,0.0760572403669357,0.8489540815353394,0.8489540815353394,0.0,296.8904724121094,298.0,65541.859375,0.0,4463.291015625,1.0,278.496826171875,282.7980041503906,297.7709655761719,302.0800476074219,293.1499938964844,293.1499938964844,278.45001220703125,38669.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895017147064209,1.0,0.0,0.0,3.644236087799072,3.64426064491272,8.861481433086738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.177734375,0.0,1546.7069091796875,1895.4371337890625,0.0,3357.093994140625,0.9036206603050232,1.0,0.0,3.0,1.0,0.0
17947560,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7686786651611328,0.4227589666843414,0.3873963057994842,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8437881469726562,0.5646237134933472,0.5416997075080872,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9308944344520568,0.755760133266449,0.5311245322227478,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7859020829200745,0.4522402882575989,0.4354665279388428,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6337465047836304,0.232293352484703,1.0839682817459106,284.8945007324219,284.95001220703125,303.22967529296875,294.74969482421875,298.6252746582031,297.10992431640625,284.89556884765625,1.0,0.7200514674186707,0.3354339003562927,0.3354339003562927,1.0,1.0,-3.578556537628174,0.8837143182754517,2.6948421001434326,0.0750761181116104,0.8466140627861023,0.8466140627861023,0.0,299.2389831542969,286.0,65021.25,0.0,4443.27392578125,1.0,278.45770263671875,282.83135986328125,297.7602844238281,301.9974365234375,293.1499938964844,293.1499938964844,278.75,39411.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955900073051453,1.0,0.0,0.0,3.551692247390747,3.551715850830078,8.417128469773161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.6865234375,0.0,1451.3575439453125,1895.4371337890625,0.0,3362.44287109375,0.8862775564193726,1.0,0.0,3.0,1.0,0.0
17947620,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7702724933624268,0.4211635291576385,0.3855500817298889,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8469928503036499,0.5664098858833313,0.5422135591506958,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9349743127822876,0.7565366625785828,0.5312936305999756,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7879058718681335,0.4510279893875122,0.4339385330677032,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6346238851547241,0.2310431748628616,1.0768914222717283,284.986328125,284.95001220703125,303.1889038085937,294.75714111328125,298.6154479980469,297.1108093261719,284.9855651855469,1.0,0.7158340215682983,0.3355388045310974,0.3355388045310974,1.0,1.0,-3.5667929649353027,0.8805493116378784,2.6862435340881348,0.0740711241960525,0.9227054715156556,0.9227054715156556,0.0,293.9852294921875,274.0,64121.85546875,0.0,4379.45458984375,1.0,278.7415771484375,282.94903564453125,297.7295227050781,301.8313903808594,293.1499938964844,293.1499938964844,278.45001220703125,34172.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865447044372559,1.0,0.0,0.0,3.642878293991089,3.64290189743042,8.854879069986055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.890625,0.0,1511.6123046875,1895.4371337890625,0.0,3277.879638671875,0.9024415016174316,1.0,0.0,3.0,1.0,0.0
17947680,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7702724933624268,0.4211635291576385,0.3855500817298889,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8469928503036499,0.5664098858833313,0.5422135591506958,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9349743127822876,0.7565366625785828,0.5312936305999756,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7879058718681335,0.4510279893875122,0.4339385330677032,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6346238851547241,0.2310431748628616,1.0768914222717283,284.986328125,284.95001220703125,303.1889038085937,294.75714111328125,298.6154479980469,297.1108093261719,284.9855651855469,1.0,0.7158340215682983,0.3355388045310974,0.3355388045310974,1.0,1.0,-3.5667929649353027,0.8805493116378784,2.6862435340881348,0.0740711241960525,0.9227054715156556,0.9227054715156556,0.0,293.9852294921875,274.0,64121.85546875,0.0,4379.45458984375,1.0,278.7415771484375,282.94903564453125,297.7295227050781,301.8313903808594,293.1499938964844,293.1499938964844,278.45001220703125,34172.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865447044372559,1.0,0.0,0.0,3.642878293991089,3.64290189743042,8.854879069986055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.890625,0.0,1511.6123046875,1895.4371337890625,0.0,3277.879638671875,0.9024415016174316,1.0,0.0,3.0,1.0,0.0
17947740,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7723340392112732,0.4185751974582672,0.3832495212554931,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8469172120094299,0.557686448097229,0.5345687866210938,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9397538304328918,0.755922794342041,0.5309333205223083,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7905226945877075,0.4491035640239715,0.4320968985557556,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6359612941741943,0.2294251322746276,1.0691149234771729,284.9004821777344,284.95001220703125,303.14813232421875,294.7645874023437,298.5971374511719,297.1019592285156,284.90069580078125,1.0,0.7094300389289856,0.3356437385082245,0.3356437385082245,1.0,1.0,-3.5428411960601807,0.8737128376960754,2.669128179550171,0.0724823698401451,0.8359927535057068,0.8359927535057068,0.0,287.0643310546875,262.0,64242.76171875,0.0,4273.50146484375,1.0,278.45849609375,282.85076904296875,297.7722473144531,301.959716796875,293.1499938964844,293.1499938964844,278.75,39261.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917209506034851,1.0,0.0,0.0,3.4952354431152344,3.4952585697174072,8.151661745614547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.35546875,0.0,1391.07177734375,1895.4371337890625,0.0,3326.29833984375,0.8735962510108948,1.0,0.0,3.0,1.0,0.0
17947800,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7723340392112732,0.4185751974582672,0.3832495212554931,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8469172120094299,0.557686448097229,0.5345687866210938,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9397538304328918,0.755922794342041,0.5309333205223083,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7905226945877075,0.4491035640239715,0.4320968985557556,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6359612941741943,0.2294251322746276,1.0691149234771729,284.9004821777344,284.95001220703125,303.14813232421875,294.7645874023437,298.5971374511719,297.1019592285156,284.90069580078125,1.0,0.7094300389289856,0.3356437385082245,0.3356437385082245,1.0,1.0,-3.5428411960601807,0.8737128376960754,2.669128179550171,0.0724823698401451,0.8359927535057068,0.8359927535057068,0.0,287.0643310546875,262.0,64242.76171875,0.0,4273.50146484375,1.0,278.45849609375,282.85076904296875,297.7722473144531,301.959716796875,293.1499938964844,293.1499938964844,278.75,39261.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917209506034851,1.0,0.0,0.0,3.4952354431152344,3.4952585697174072,8.151661745614547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.35546875,0.0,1391.07177734375,1895.4371337890625,0.0,3326.29833984375,0.8735962510108948,1.0,0.0,3.0,1.0,0.0
17947860,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7777138948440552,0.4170073866844177,0.3812463879585266,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8541901707649231,0.5593079328536987,0.5349857211112976,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9488972425460817,0.7566110491752625,0.5309056639671326,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7964456677436829,0.4478998184204101,0.4303780198097229,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6396735906600952,0.2282150238752365,1.0612175464630127,284.9855041503906,284.95001220703125,303.1073608398437,294.7719421386719,298.58837890625,297.10382080078125,284.9847106933594,1.0,0.702434778213501,0.3358520567417145,0.3358520567417145,1.0,1.0,-3.529317855834961,0.8703281879425049,2.658989667892456,0.0716408640146255,0.908793330192566,0.908793330192566,0.0,276.1072998046875,250.0,63358.3828125,0.0,4171.7783203125,1.0,278.7411193847656,282.9628601074219,297.7432556152344,301.7968444824219,293.1499938964844,293.1499938964844,278.45001220703125,34157.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825026154518127,1.0,0.0,0.0,3.5873563289642334,3.5873794555664062,8.587017532590835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.607421875,0.0,1451.03564453125,1895.4371337890625,0.0,3240.029296875,0.889911949634552,1.0,0.0,3.0,1.0,0.0
