time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7777138948440552,0.4170073866844177,0.3812463879585266,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8541901707649231,0.5593079328536987,0.5349857211112976,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9488972425460817,0.7566110491752625,0.5309056639671326,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7964456677436829,0.4478998184204101,0.4303780198097229,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6396735906600952,0.2282150238752365,1.0612175464630127,284.9855041503906,284.95001220703125,303.1073608398437,294.7719421386719,298.58837890625,297.10382080078125,284.9847106933594,1.0,0.702434778213501,0.3358520567417145,0.3358520567417145,1.0,1.0,-3.529317855834961,0.8703281879425049,2.658989667892456,0.0716408640146255,0.908793330192566,0.908793330192566,0.0,276.1072998046875,250.0,63358.3828125,0.0,4171.7783203125,1.0,278.7411193847656,282.9628601074219,297.7432556152344,301.7968444824219,293.1499938964844,293.1499938964844,278.45001220703125,34157.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825026154518127,1.0,0.0,0.0,3.5873563289642334,3.5873794555664062,8.587017532590835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.607421875,0.0,1451.03564453125,1895.4371337890625,0.0,3240.029296875,0.889911949634552,1.0,0.0,3.0,1.0,0.0
17947980,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7803528308868408,0.4155807495117187,0.3800645172595978,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8560547232627869,0.553239107131958,0.5315915942192078,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9533677101135254,0.7562187314033508,0.5307822227478027,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7994027733802795,0.44684699177742,0.4294095933437347,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6415327191352844,0.2273503988981247,1.0569792985916138,284.8729858398437,284.95001220703125,303.08453369140625,294.7760314941406,298.5787048339844,297.0990600585937,284.8758239746094,1.0,0.6981672644615173,0.3359688222408294,0.3359688222408294,1.0,1.0,-3.517423152923584,0.8671234250068665,2.650299549102783,0.0711831226944923,0.8226637244224548,0.8226637244224548,0.0,270.5366516113281,250.0,63790.578125,0.0,4107.30419921875,1.0,278.49041748046875,282.84136962890625,297.7975769042969,301.9939880371094,293.1499938964844,293.1499938964844,278.45001220703125,39872.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876321315765381,1.0,0.0,0.0,3.5006048679351807,3.5006282329559326,8.17672685116122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.6259765625,0.0,1401.016357421875,1895.4371337890625,0.0,3288.056640625,0.8730442523956299,1.0,0.0,3.0,1.0,0.0
17948040,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7820673584938049,0.4144565761089325,0.3788677155971527,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8565647006034851,0.5508943796157837,0.5274807214736938,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.956415832042694,0.7559196949005127,0.5304054617881775,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8014045357704163,0.4459817409515381,0.4284273684024811,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6427468657493591,0.2266304045915603,1.053055763244629,284.905517578125,284.95001220703125,303.066650390625,294.7791748046875,298.5711364746094,297.0957336425781,284.9059753417969,1.0,0.6945066452026367,0.3360603451728821,0.3360603451728821,1.0,1.0,-3.5046775341033936,0.8635913729667664,2.641086339950561,0.07030039280653,0.8275247812271118,0.8275247812271118,0.0,266.3299255371094,238.0,63426.11328125,0.0,4049.24365234375,1.0,278.4585266113281,282.87109375,297.786865234375,301.9228210449219,293.1499938964844,293.1499938964844,278.75,39291.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876239061355591,1.0,0.0,0.0,3.435114622116089,3.4351370334625244,7.873643426137278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.876953125,0.0,1330.1593017578125,1895.4371337890625,0.0,3287.9794921875,0.8605918288230896,1.0,0.0,3.0,1.0,0.0
17948100,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7852303981781006,0.4136247336864471,0.377689927816391,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8603384494781494,0.5525693297386169,0.5266743302345276,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9613022804260254,0.756165087223053,0.5301824808120728,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8048537373542786,0.4453175961971283,0.4274123907089233,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6449946165084839,0.225988358259201,1.048690915107727,285.0028991699219,284.95001220703125,303.0462951660156,294.7827453613281,298.5665588378906,297.0966186523437,285.00262451171875,1.0,0.6904692649841309,0.3361645042896271,0.3361645042896271,1.0,1.0,-3.495533227920532,0.8611853122711182,2.634347915649414,0.0695776417851448,0.8944875597953796,0.8944875597953796,0.0,260.40948486328125,238.0,62573.46484375,0.0,3990.513427734375,1.0,278.69635009765625,282.9870910644531,297.74237060546875,301.7095947265625,293.1499938964844,293.1499938964844,278.75,34425.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809448480606079,1.0,0.0,0.0,3.482208490371704,3.4822306632995605,8.091012091426819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.751953125,0.0,1343.1448974609375,1895.4371337890625,0.0,3225.434326171875,0.8683406710624695,1.0,0.0,3.0,1.0,0.0
17948160,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7892385721206665,0.4128614366054535,0.3768011331558227,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8657360672950745,0.5522292852401733,0.5275464057922363,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.966976284980774,0.7564560174942017,0.530243456363678,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8090377449989319,0.4447336494922638,0.4266254603862762,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6478779315948486,0.2254157215356826,1.0449340343475342,284.98260498046875,284.95001220703125,303.0259704589844,294.7862548828125,298.5626220703125,297.0978088378906,284.9814453125,1.0,0.686615526676178,0.3362961113452911,0.3362961113452911,1.0,1.0,-3.490124464035034,0.859971284866333,2.630153179168701,0.0694661512970924,0.8951938152313232,0.8951938152313232,0.0,254.03302001953125,226.0,62598.52734375,0.0,3938.76171875,1.0,278.7414245605469,282.97491455078125,297.7566833496094,301.7625732421875,293.1499938964844,293.1499938964844,279.04998779296875,34065.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783170580863953,1.0,0.0,0.0,3.5347471237182617,3.5347697734832764,8.337003691849532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.9140625,0.0,1394.6685791015625,1895.4371337890625,0.0,3200.806640625,0.8778195381164551,1.0,0.0,3.0,1.0,0.0
17948220,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7971757650375366,0.4114104807376861,0.3750879168510437,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8746790289878845,0.5505041480064392,0.5259113311767578,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9775043725967408,0.757083535194397,0.5303689241409302,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.816993236541748,0.4436637461185455,0.425163984298706,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6537266969680786,0.224351093173027,1.0379676818847656,285.0277404785156,284.95001220703125,302.9853820800781,294.7931213378906,298.5544128417969,297.1000366210937,285.02490234375,1.0,0.6787968277931213,0.3365593254566192,0.3365593254566192,1.0,1.0,-3.476112604141236,0.8565891981124878,2.619523286819458,0.0689663141965866,0.9824541211128236,0.9824541211128236,0.0,241.98133850097656,214.0,62077.29296875,0.0,3831.935302734375,1.0,279.04132080078125,283.04840087890625,297.7737121582031,301.73162841796875,293.1499938964844,293.1499938964844,278.75,31759.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720878958702087,1.0,0.0,0.0,3.706542015075684,3.7065658569335938,9.167083021566214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.419921875,0.0,1564.7681884765625,1895.4371337890625,0.0,3142.395263671875,0.9148726463317872,1.0,0.0,3.0,1.0,0.0
17948280,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7971757650375366,0.4114104807376861,0.3750879168510437,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8746790289878845,0.5505041480064392,0.5259113311767578,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9775043725967408,0.757083535194397,0.5303689241409302,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.816993236541748,0.4436637461185455,0.425163984298706,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6537266969680786,0.224351093173027,1.0379676818847656,285.0277404785156,284.95001220703125,302.9853820800781,294.7931213378906,298.5544128417969,297.1000366210937,285.02490234375,1.0,0.6787968277931213,0.3365593254566192,0.3365593254566192,1.0,1.0,-3.476112604141236,0.8565891981124878,2.619523286819458,0.0689663141965866,0.9824541211128236,0.9824541211128236,0.0,241.98133850097656,214.0,62077.29296875,0.0,3831.935302734375,1.0,279.04132080078125,283.04840087890625,297.7737121582031,301.73162841796875,293.1499938964844,293.1499938964844,278.75,31759.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720878958702087,1.0,0.0,0.0,3.706542015075684,3.7065658569335938,9.167083021566214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.419921875,0.0,1564.7681884765625,1895.4371337890625,0.0,3142.395263671875,0.9148726463317872,1.0,0.0,3.0,1.0,0.0
17948340,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.802678644657135,0.4084260761737823,0.372443675994873,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8773244619369507,0.5396752953529358,0.5164148807525635,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.984827160835266,0.7555902004241943,0.5294436812400818,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8226651549339294,0.4413979947566986,0.4230031371116638,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6579189300537109,0.2226052284240722,1.0294475555419922,284.88134765625,284.95001220703125,302.9449157714844,294.7997131347656,298.5340881347656,297.0880126953125,284.882568359375,1.0,0.6700750589370728,0.336822509765625,0.336822509765625,1.0,1.0,-3.4475698471069336,0.8488045930862427,2.5987651348114014,0.067524641752243,0.8595179319381714,0.8595179319381714,0.0,232.05210876464844,202.0,62479.70703125,0.0,3702.90478515625,1.0,278.7569274902344,282.8962097167969,297.8233337402344,301.9000244140625,293.1499938964844,293.1499938964844,279.04998779296875,38874.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808808922767639,1.0,0.0,0.0,3.6055550575256334,3.605579137802124,8.674361993143975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.5263671875,0.0,1505.5289306640625,1895.4371337890625,0.0,3224.835693359375,0.8972958326339722,1.0,0.0,3.0,1.0,0.0
17948400,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.802678644657135,0.4084260761737823,0.372443675994873,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8773244619369507,0.5396752953529358,0.5164148807525635,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.984827160835266,0.7555902004241943,0.5294436812400818,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8226651549339294,0.4413979947566986,0.4230031371116638,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6579189300537109,0.2226052284240722,1.0294475555419922,284.88134765625,284.95001220703125,302.9449157714844,294.7997131347656,298.5340881347656,297.0880126953125,284.882568359375,1.0,0.6700750589370728,0.336822509765625,0.336822509765625,1.0,1.0,-3.4475698471069336,0.8488045930862427,2.5987651348114014,0.067524641752243,0.8595179319381714,0.8595179319381714,0.0,232.05210876464844,202.0,62479.70703125,0.0,3702.90478515625,1.0,278.7569274902344,282.8962097167969,297.8233337402344,301.9000244140625,293.1499938964844,293.1499938964844,279.04998779296875,38874.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808808922767639,1.0,0.0,0.0,3.6055550575256334,3.605579137802124,8.674361993143975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.5263671875,0.0,1505.5289306640625,1895.4371337890625,0.0,3224.835693359375,0.8972958326339722,1.0,0.0,3.0,1.0,0.0
17948460,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8117030262947083,0.4066239595413208,0.37007737159729,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8891490697860718,0.5415802001953125,0.5161908268928528,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9949897527694702,0.7556566596031189,0.5288394689559937,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.831574559211731,0.4399020373821258,0.4208854734897613,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6649397611618042,0.2212351560592651,1.0204288959503174,284.9809875488281,284.95001220703125,302.904541015625,294.80596923828125,298.5248107910156,297.0887756347656,284.9801330566406,1.0,0.6614576578140259,0.3371389806270599,0.3371389806270599,1.0,1.0,-3.430311679840088,0.8445923328399658,2.585719347000122,0.0666337385773658,0.9353213906288148,0.9353213906288148,0.0,219.4394073486328,190.0,61463.66796875,0.0,3587.156494140625,1.0,279.0419616699219,283.0221252441406,297.78076171875,301.7172241210937,293.1499938964844,293.1499938964844,278.75,34152.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721432685852051,1.0,0.0,0.0,3.6913654804229736,3.691389560699463,9.092166237678612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.451171875,0.0,1565.7001953125,1895.4371337890625,0.0,3142.91455078125,0.9132553339004515,1.0,0.0,3.0,1.0,0.0
17948520,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8117030262947083,0.4066239595413208,0.37007737159729,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8891490697860718,0.5415802001953125,0.5161908268928528,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9949897527694702,0.7556566596031189,0.5288394689559937,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.831574559211731,0.4399020373821258,0.4208854734897613,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6649397611618042,0.2212351560592651,1.0204288959503174,284.9809875488281,284.95001220703125,302.904541015625,294.80596923828125,298.5248107910156,297.0887756347656,284.9801330566406,1.0,0.6614576578140259,0.3371389806270599,0.3371389806270599,1.0,1.0,-3.430311679840088,0.8445923328399658,2.585719347000122,0.0666337385773658,0.9353213906288148,0.9353213906288148,0.0,219.4394073486328,190.0,61463.66796875,0.0,3587.156494140625,1.0,279.0419616699219,283.0221252441406,297.78076171875,301.7172241210937,293.1499938964844,293.1499938964844,278.75,34152.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721432685852051,1.0,0.0,0.0,3.6913654804229736,3.691389560699463,9.092166237678612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.451171875,0.0,1565.7001953125,1895.4371337890625,0.0,3142.91455078125,0.9132553339004515,1.0,0.0,3.0,1.0,0.0
17948580,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8159966468811035,0.4051279425621032,0.3688154220581054,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8932911157608032,0.5354856848716736,0.5129559636116028,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.7549823522567749,0.5279077291488647,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8360507488250732,0.4387300312519073,0.4197850227355957,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6684872508049011,0.2203026860952377,1.0157886743545532,284.8567199707031,284.95001220703125,302.88189697265625,294.809326171875,298.5151672363281,297.0838623046875,284.8581848144531,1.0,0.6564905047416687,0.337317019701004,0.337317019701004,1.0,1.0,-3.416912794113159,0.8410835266113281,2.575829267501831,0.0662904232740402,0.8383819460868835,0.8383819460868835,0.0,213.2893829345703,190.0,61979.62890625,0.0,3519.249755859375,1.0,278.78729248046875,282.8882141113281,297.8341979980469,301.9146728515625,293.1499938964844,293.1499938964844,278.75,39743.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776159286499023,1.0,0.0,0.0,3.610088586807251,3.6101129055023193,8.696190434420714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.509765625,0.0,1516.9166259765625,1895.4371337890625,0.0,3194.234375,0.8970302939414978,1.0,0.0,3.0,1.0,0.0
17948640,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8179943561553955,0.4039080142974853,0.3675772547721863,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8940932154655457,0.532669723033905,0.5086284279823303,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.7547035813331604,0.5235206484794617,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8382972478866577,0.4377399384975433,0.4187273681163788,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6701412796974182,0.2195066660642624,1.011704683303833,284.8887634277344,284.95001220703125,302.86431884765625,294.8118591308594,298.50762939453125,297.0809020996094,284.8898620605469,1.0,0.6521368622779846,0.3374554514884949,0.3374554514884949,1.0,1.0,-3.3988068103790283,0.8360298275947571,2.562777042388916,0.0652389973402023,0.8375673890113831,0.8375673890113831,0.0,209.4663848876953,178.0,61448.73046875,0.0,3454.313720703125,1.0,278.7575378417969,282.9219055175781,297.8211364746094,301.8353881835937,293.1499938964844,293.1499938964844,279.04998779296875,39993.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776614665985107,1.0,0.0,0.0,3.525045394897461,3.525068998336792,8.291301583085442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.2119140625,0.0,1427.4000244140625,1895.4371337890625,0.0,3194.6611328125,0.8808865547180176,1.0,0.0,3.0,1.0,0.0
17948700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8211783766746521,0.4029886722564697,0.3663598299026489,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.898255467414856,0.5341438055038452,0.5075232982635498,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.7558099627494812,0.5153722763061523,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8417589664459229,0.4369430840015411,0.4176349341869354,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.672788143157959,0.2187732309103012,1.0071842670440674,284.9928283691406,284.95001220703125,302.84423828125,294.81463623046875,298.5049743652344,297.0852355957031,284.992919921875,1.0,0.6470118165016174,0.3376136720180511,0.3376136720180511,1.0,1.0,-3.379403114318848,0.8306452035903931,2.548758029937744,0.0639234706759452,0.904564619064331,0.904564619064331,0.0,204.438232421875,178.0,60366.109375,0.0,3380.15625,1.0,278.9984130859375,283.04669189453125,297.7708435058594,301.60626220703125,293.1499938964844,293.1499938964844,279.04998779296875,35064.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703785538673401,1.0,0.0,0.0,3.55961275100708,3.559635639190674,8.454711633021361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.7275390625,0.0,1428.0872802734375,1895.4371337890625,0.0,3126.361572265625,0.8860994577407837,1.0,0.0,3.0,1.0,0.0
17948760,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8253257274627686,0.4021629691123962,0.365457147359848,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.904553234577179,0.5337662696838379,0.5083523988723755,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9990000128746032,0.7579318881034851,0.5058572292327881,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8462092876434326,0.4362381398677826,0.4167848825454712,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.67630535364151,0.2181186378002166,1.0032947063446045,284.9722900390625,284.95001220703125,302.8242492675781,294.8173217773437,298.5063171386719,297.0939636230469,284.9707336425781,1.0,0.6418580412864685,0.3378848731517792,0.3378848731517792,1.0,1.0,-3.362172842025757,0.8262279033660889,2.535945177078247,0.0632364973425865,0.9019376039505004,0.9019376039505004,0.0,198.9071350097656,166.0,60162.1796875,0.0,3308.7783203125,1.0,279.0420837402344,283.035888671875,297.78155517578125,301.64208984375,293.1499938964844,293.1499938964844,278.75,34682.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669766783714294,1.0,0.0,0.0,3.6011886596679688,3.6012120246887207,8.65336517108517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.8740234375,0.0,1469.814453125,1895.4371337890625,0.0,3094.448974609375,0.8931031823158264,1.0,0.0,3.0,1.0,0.0
17948820,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8321006298065186,0.399533748626709,0.3630044162273407,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.910599648952484,0.5256064534187317,0.500964343547821,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.7621665000915527,0.4894150793552398,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8538175821304321,0.4340582191944122,0.4146002829074859,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6821838021278381,0.2164214849472046,0.9946433305740356,284.8948669433594,284.95001220703125,302.78436279296875,294.82232666015625,298.50518798828125,297.1075744628906,284.8948669433594,1.0,0.6306980848312378,0.3384272754192352,0.3384272754192352,1.0,1.0,-3.3175439834594727,0.8143052458763123,2.503238677978516,0.0611105598509311,0.8140168786048889,0.8140168786048889,0.0,188.9238739013672,154.0,59783.796875,0.0,3151.6142578125,1.0,278.7590637207031,282.95330810546875,297.8210144042969,301.7319641113281,293.1499938964844,293.1499938964844,279.04998779296875,40144.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705002069473267,1.0,0.0,0.0,3.406214952468872,3.406237363815308,7.74171894590836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.1357421875,0.0,1307.4234619140625,1895.4371337890625,0.0,3127.5029296875,0.8548319339752197,1.0,0.0,3.0,1.0,0.0
17948880,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8321006298065186,0.399533748626709,0.3630044162273407,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.910599648952484,0.5256064534187317,0.500964343547821,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.7621665000915527,0.4894150793552398,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8538175821304321,0.4340582191944122,0.4146002829074859,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6821838021278381,0.2164214849472046,0.9946433305740356,284.8948669433594,284.95001220703125,302.78436279296875,294.82232666015625,298.50518798828125,297.1075744628906,284.8948669433594,1.0,0.6306980848312378,0.3384272754192352,0.3384272754192352,1.0,1.0,-3.3175439834594727,0.8143052458763123,2.503238677978516,0.0611105598509311,0.8140168786048889,0.8140168786048889,0.0,188.9238739013672,154.0,59783.796875,0.0,3151.6142578125,1.0,278.7590637207031,282.95330810546875,297.8210144042969,301.7319641113281,293.1499938964844,293.1499938964844,279.04998779296875,40144.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705002069473267,1.0,0.0,0.0,3.406214952468872,3.406237363815308,7.74171894590836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.1357421875,0.0,1307.4234619140625,1895.4371337890625,0.0,3127.5029296875,0.8548319339752197,1.0,0.0,3.0,1.0,0.0
17948940,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8420368432998657,0.3978396654129028,0.3609496653079986,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9258240461349488,0.5262317657470703,0.500822901725769,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.7688096165657043,0.4685607254505157,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8647745847702026,0.43252032995224,0.4126260876655578,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.6908194422721863,0.2151175290346145,0.986488163471222,284.9717102050781,284.95001220703125,302.7446594238281,294.8268127441406,298.5161437988281,297.1366882324219,284.9709777832031,1.0,0.61924809217453,0.3389696478843689,0.3389696478843689,1.0,1.0,-3.277639150619507,0.8037763833999634,2.473862648010254,0.059101291000843,0.8746578693389893,0.8746578693389893,0.0,177.3861846923828,157.0,58547.2421875,0.0,2999.723876953125,1.0,279.0402526855469,283.06219482421875,297.7862854003906,301.5437316894531,293.1499938964844,293.1499938964844,279.3500061035156,34874.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587755560874939,1.0,0.0,0.0,3.4788551330566406,3.478877305984497,8.075436426224769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.01953125,0.0,1342.9385986328125,1895.4371337890625,0.0,3017.521484375,0.8661395311355591,1.0,0.0,3.0,1.0,0.0
17949000,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8420368432998657,0.3978396654129028,0.3609496653079986,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9258240461349488,0.5262317657470703,0.500822901725769,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.7688096165657043,0.4685607254505157,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8647745847702026,0.43252032995224,0.4126260876655578,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.6908194422721863,0.2151175290346145,0.986488163471222,284.9717102050781,284.95001220703125,302.7446594238281,294.8268127441406,298.5161437988281,297.1366882324219,284.9709777832031,1.0,0.61924809217453,0.3389696478843689,0.3389696478843689,1.0,1.0,-3.277639150619507,0.8037763833999634,2.473862648010254,0.059101291000843,0.8746578693389893,0.8746578693389893,0.0,177.3861846923828,157.0,58547.2421875,0.0,2999.723876953125,1.0,279.0402526855469,283.06219482421875,297.7862854003906,301.5437316894531,293.1499938964844,293.1499938964844,279.3500061035156,34874.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587755560874939,1.0,0.0,0.0,3.4788551330566406,3.478877305984497,8.075436426224769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.01953125,0.0,1342.9385986328125,1895.4371337890625,0.0,3017.521484375,0.8661395311355591,1.0,0.0,3.0,1.0,0.0
17949060,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.847596287727356,0.396303117275238,0.3593778610229492,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9337388277053832,0.5245625376701355,0.4992384016513824,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.7758958339691162,0.4569739103317261,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8709926605224609,0.4311730861663818,0.4111356139183044,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6954932808876038,0.2140339612960815,0.9804884791374208,285.0199584960937,284.95001220703125,302.7052001953125,294.83074951171875,298.5303649902344,297.1662292480469,285.0172119140625,1.0,0.6126224398612976,0.33985236287117,0.33985236287117,1.0,1.0,-3.2508814334869385,0.7982152104377747,2.4526662826538086,0.0588666461408138,0.9576998353004456,0.9576998353004456,0.0,170.95108032226562,160.0,57895.87890625,0.0,2906.9990234375,1.0,279.3407897949219,283.1385803222656,297.8013916015625,301.496826171875,293.1499938964844,293.1499938964844,279.04998779296875,31958.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502964973449707,1.0,0.0,0.0,3.647070169448853,3.647093534469605,8.875268804331427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.1494140625,0.0,1499.69775390625,1895.4371337890625,0.0,2938.047607421875,0.9015774726867676,1.0,0.0,3.0,1.0,0.0
17949120,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.847596287727356,0.396303117275238,0.3593778610229492,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9337388277053832,0.5245625376701355,0.4992384016513824,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.7758958339691162,0.4569739103317261,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8709926605224609,0.4311730861663818,0.4111356139183044,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6954932808876038,0.2140339612960815,0.9804884791374208,285.0199584960937,284.95001220703125,302.7052001953125,294.83074951171875,298.5303649902344,297.1662292480469,285.0172119140625,1.0,0.6126224398612976,0.33985236287117,0.33985236287117,1.0,1.0,-3.2508814334869385,0.7982152104377747,2.4526662826538086,0.0588666461408138,0.9576998353004456,0.9576998353004456,0.0,170.95108032226562,160.0,57895.87890625,0.0,2906.9990234375,1.0,279.3407897949219,283.1385803222656,297.8013916015625,301.496826171875,293.1499938964844,293.1499938964844,279.04998779296875,31958.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502964973449707,1.0,0.0,0.0,3.647070169448853,3.647093534469605,8.875268804331427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.1494140625,0.0,1499.69775390625,1895.4371337890625,0.0,2938.047607421875,0.9015774726867676,1.0,0.0,3.0,1.0,0.0
17949180,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8467552065849304,0.3933643102645874,0.3570267260074615,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9286150932312012,0.514439582824707,0.4905247688293457,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.7792524099349976,0.4553950130939483,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8705337047576904,0.4287090599536896,0.409073144197464,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6946024298667908,0.2123358696699142,0.9735865592956544,284.8894348144531,284.95001220703125,302.6659851074219,294.8340759277344,298.5242614746094,297.168701171875,284.8908996582031,1.0,0.6083246469497681,0.3407350778579712,0.3407350778579712,1.0,1.0,-3.224900960922241,0.7928657531738281,2.432035207748413,0.0590213313698768,0.8450140357017517,0.8450140357017517,0.0,169.1291961669922,163.0,58246.80859375,0.0,2842.641357421875,1.0,279.05767822265625,283.00244140625,297.8552551269531,301.6608581542969,293.1499938964844,293.1499938964844,279.3500061035156,39039.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588317036628723,1.0,0.0,0.0,3.5271763801574707,3.5271997451782227,8.301329330606677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.783203125,0.0,1422.739501953125,1895.4371337890625,0.0,3018.048583984375,0.8804100751876831,1.0,0.0,3.0,1.0,0.0
17949240,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8467552065849304,0.3933643102645874,0.3570267260074615,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9286150932312012,0.514439582824707,0.4905247688293457,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.7792524099349976,0.4553950130939483,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8705337047576904,0.4287090599536896,0.409073144197464,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6946024298667908,0.2123358696699142,0.9735865592956544,284.8894348144531,284.95001220703125,302.6659851074219,294.8340759277344,298.5242614746094,297.168701171875,284.8908996582031,1.0,0.6083246469497681,0.3407350778579712,0.3407350778579712,1.0,1.0,-3.224900960922241,0.7928657531738281,2.432035207748413,0.0590213313698768,0.8450140357017517,0.8450140357017517,0.0,169.1291961669922,163.0,58246.80859375,0.0,2842.641357421875,1.0,279.05767822265625,283.00244140625,297.8552551269531,301.6608581542969,293.1499938964844,293.1499938964844,279.3500061035156,39039.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588317036628723,1.0,0.0,0.0,3.5271763801574707,3.5271997451782227,8.301329330606677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.783203125,0.0,1422.739501953125,1895.4371337890625,0.0,3018.048583984375,0.8804100751876831,1.0,0.0,3.0,1.0,0.0
17949300,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8461031913757324,0.3923470377922058,0.3558560013771057,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9280002117156982,0.5157946348190308,0.4892643690109253,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.7806601524353027,0.4549975395202636,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.870002806186676,0.4277518093585968,0.4079743921756744,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6938402056694031,0.2115800082683563,0.969740629196167,285.00128173828125,284.95001220703125,302.646484375,294.8354797363281,298.5228576660156,297.1715087890625,285.0025939941406,1.0,0.6068542003631592,0.3411764502525329,0.3411764502525329,1.0,1.0,-3.215539932250977,0.7912994027137756,2.4242405891418457,0.0592545121908187,0.9182131290435792,0.9182131290435792,0.0,168.54214477539062,163.0,57366.46875,0.0,2820.068115234375,1.0,279.2986145019531,283.13189697265625,297.80078125,301.4421081542969,293.1499938964844,293.1499938964844,279.3500061035156,34370.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523262739181519,1.0,0.0,0.0,3.571104049682617,3.571126937866211,8.509387043886818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.70703125,0.0,1435.2261962890625,1895.4371337890625,0.0,2957.063720703125,0.8881725072860718,1.0,0.0,3.0,1.0,0.0
17949360,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8459094166755676,0.3914514183998108,0.3550442457199096,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9293437004089355,0.5155925154685974,0.4903156757354736,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.7821098566055298,0.4542855322360992,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.869881272315979,0.4269258081912994,0.4071664214134216,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6934182047843933,0.2108989208936691,0.9665698409080504,284.9869689941406,284.95001220703125,302.6270446777344,294.8367614746094,298.521484375,297.1745300292969,284.9854736328125,1.0,0.605900764465332,0.3415149450302124,0.3415149450302124,1.0,1.0,-3.210186243057251,0.7906697392463684,2.419516324996948,0.0597139932215213,0.9239700436592102,0.9239700436592102,0.0,167.9943389892578,166.0,57418.8046875,0.0,2806.041015625,1.0,279.3421936035156,283.1220397949219,297.8099975585937,301.48992919921875,293.1499938964844,293.1499938964844,279.04998779296875,33726.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497986793518066,1.0,0.0,0.0,3.6320159435272217,3.6320395469665527,8.802151114650769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.24609375,0.0,1496.327392578125,1895.4371337890625,0.0,2933.38525390625,0.8993910551071167,1.0,0.0,3.0,1.0,0.0
17949420,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8415586948394775,0.3885784447193146,0.3527838587760925,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.920372188091278,0.5067036747932434,0.4829761385917663,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.78277587890625,0.4587838053703308,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8655583262443542,0.4244464635848999,0.4051173329353332,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6891252398490906,0.2090450376272201,0.9592717289924622,284.897216796875,284.95001220703125,302.58837890625,294.8387145996094,298.50506591796875,297.16339111328125,284.89801025390625,1.0,0.6043952107429504,0.3421919047832489,0.3421919047832489,1.0,1.0,-3.192819833755493,0.7872951626777649,2.405524730682373,0.0602203980088233,0.8320210576057434,0.8320210576057434,0.0,169.2815704345703,169.0,57626.421875,0.0,2777.5224609375,1.0,279.0586242675781,283.0226745605469,297.85186767578125,301.6182861328125,293.1499938964844,293.1499938964844,279.3500061035156,39486.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563957214355469,1.0,0.0,0.0,3.473663806915283,3.473686695098877,8.051352438087633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.8369140625,0.0,1370.519775390625,1895.4371337890625,0.0,2995.20654296875,0.869179368019104,1.0,0.0,3.0,1.0,0.0
17949480,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8415586948394775,0.3885784447193146,0.3527838587760925,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.920372188091278,0.5067036747932434,0.4829761385917663,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.78277587890625,0.4587838053703308,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8655583262443542,0.4244464635848999,0.4051173329353332,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6891252398490906,0.2090450376272201,0.9592717289924622,284.897216796875,284.95001220703125,302.58837890625,294.8387145996094,298.50506591796875,297.16339111328125,284.89801025390625,1.0,0.6043952107429504,0.3421919047832489,0.3421919047832489,1.0,1.0,-3.192819833755493,0.7872951626777649,2.405524730682373,0.0602203980088233,0.8320210576057434,0.8320210576057434,0.0,169.2815704345703,169.0,57626.421875,0.0,2777.5224609375,1.0,279.0586242675781,283.0226745605469,297.85186767578125,301.6182861328125,293.1499938964844,293.1499938964844,279.3500061035156,39486.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563957214355469,1.0,0.0,0.0,3.473663806915283,3.473686695098877,8.051352438087633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.8369140625,0.0,1370.519775390625,1895.4371337890625,0.0,2995.20654296875,0.869179368019104,1.0,0.0,3.0,1.0,0.0
17949540,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8384003043174744,0.3866212368011474,0.3508920669555664,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9180524945259094,0.5073749423027039,0.4829853475093841,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.7835321426391602,0.4618029594421386,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8623801469802856,0.4226292073726654,0.4032912850379944,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6856697797775269,0.2074719667434692,0.9520596265792848,284.9901428222656,284.95001220703125,302.54998779296875,294.8399658203125,298.4949951171875,297.1594543457031,284.9892578125,1.0,0.6037750840187073,0.3428688943386078,0.3428688943386078,1.0,1.0,-3.183309555053711,0.7863361835479736,2.396973133087158,0.0612822063267231,0.9112082719802856,0.9112082719802856,0.0,170.24256896972656,172.0,56855.81640625,0.0,2763.409423828125,1.0,279.34100341796875,283.1377258300781,297.8109741210937,301.4542541503906,293.1499938964844,293.1499938964844,279.04998779296875,33814.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468218445777893,1.0,0.0,0.0,3.5795743465423584,3.579597234725952,8.549801577828475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.4931640625,0.0,1440.1800537109375,1895.4371337890625,0.0,2905.5126953125,0.8879147171974182,1.0,0.0,3.0,1.0,0.0
17949600,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8384003043174744,0.3866212368011474,0.3508920669555664,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9180524945259094,0.5073749423027039,0.4829853475093841,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.7835321426391602,0.4618029594421386,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8623801469802856,0.4226292073726654,0.4032912850379944,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6856697797775269,0.2074719667434692,0.9520596265792848,284.9901428222656,284.95001220703125,302.54998779296875,294.8399658203125,298.4949951171875,297.1594543457031,284.9892578125,1.0,0.6037750840187073,0.3428688943386078,0.3428688943386078,1.0,1.0,-3.183309555053711,0.7863361835479736,2.396973133087158,0.0612822063267231,0.9112082719802856,0.9112082719802856,0.0,170.24256896972656,172.0,56855.81640625,0.0,2763.409423828125,1.0,279.34100341796875,283.1377258300781,297.8109741210937,301.4542541503906,293.1499938964844,293.1499938964844,279.04998779296875,33814.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468218445777893,1.0,0.0,0.0,3.5795743465423584,3.579597234725952,8.549801577828475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.4931640625,0.0,1440.1800537109375,1895.4371337890625,0.0,2905.5126953125,0.8879147171974182,1.0,0.0,3.0,1.0,0.0
17949660,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8326280117034912,0.3836606442928314,0.3485926389694214,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9074307084083556,0.4986083805561065,0.4755558669567108,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7823289036750793,0.469029039144516,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8565293550491333,0.4200701117515564,0.401214599609375,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6799207329750061,0.2054783403873443,0.9443440437316896,284.90338134765625,284.95001220703125,302.513671875,294.8415222167969,298.4732971191406,297.1410827636719,284.90380859375,1.0,0.6033828258514404,0.3434148728847503,0.3434148728847503,1.0,1.0,-3.16853404045105,0.7833521962165833,2.385181903839112,0.0617545954883098,0.825151801109314,0.825151801109314,0.0,172.93519592285156,175.0,57067.5546875,0.0,2748.095458984375,1.0,279.0590209960937,283.0401306152344,297.8539428710937,301.5845031738281,293.1499938964844,293.1499938964844,279.3500061035156,39308.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532774448394775,1.0,0.0,0.0,3.425890684127808,3.4259133338928223,7.831416724002338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.666015625,0.0,1321.0721435546875,1895.4371337890625,0.0,2965.976806640625,0.8585362434387207,1.0,0.0,3.0,1.0,0.0
17949720,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8326280117034912,0.3836606442928314,0.3485926389694214,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9074307084083556,0.4986083805561065,0.4755558669567108,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7823289036750793,0.469029039144516,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8565293550491333,0.4200701117515564,0.401214599609375,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6799207329750061,0.2054783403873443,0.9443440437316896,284.90338134765625,284.95001220703125,302.513671875,294.8415222167969,298.4732971191406,297.1410827636719,284.90380859375,1.0,0.6033828258514404,0.3434148728847503,0.3434148728847503,1.0,1.0,-3.16853404045105,0.7833521962165833,2.385181903839112,0.0617545954883098,0.825151801109314,0.825151801109314,0.0,172.93519592285156,175.0,57067.5546875,0.0,2748.095458984375,1.0,279.0590209960937,283.0401306152344,297.8539428710937,301.5845031738281,293.1499938964844,293.1499938964844,279.3500061035156,39308.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532774448394775,1.0,0.0,0.0,3.425890684127808,3.4259133338928223,7.831416724002338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.666015625,0.0,1321.0721435546875,1895.4371337890625,0.0,2965.976806640625,0.8585362434387207,1.0,0.0,3.0,1.0,0.0
