time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8284882307052612,0.3815639913082123,0.3466223180294037,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9039013981819152,0.4988139867782593,0.4752734005451202,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.781409740447998,0.473915547132492,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8523256182670593,0.4181165099143982,0.3993116915225982,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.675463855266571,0.203752726316452,0.9366409182548524,284.9896545410156,284.95001220703125,302.4809875488281,294.8445129394531,298.45977783203125,297.1315002441406,284.9887390136719,1.0,0.6034308075904846,0.3439608514308929,0.3439608514308929,1.0,1.0,-3.1601433753967285,0.7823317646980286,2.3778116703033447,0.0626103207468986,0.9012808203697203,0.9012808203697203,0.0,174.8472442626953,178.0,56332.75390625,0.0,2741.514404296875,1.0,279.3406066894531,283.14874267578125,297.81500244140625,301.4250183105469,293.1499938964844,293.1499938964844,279.04998779296875,33746.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436335325241089,1.0,0.0,0.0,3.5359978675842285,3.536020278930664,8.342904038727283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.9140625,0.0,1393.6632080078125,1895.4371337890625,0.0,2875.681396484375,0.8780797123908997,1.0,0.0,3.0,1.0,0.0
17949840,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8284882307052612,0.3815639913082123,0.3466223180294037,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9039013981819152,0.4988139867782593,0.4752734005451202,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.781409740447998,0.473915547132492,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8523256182670593,0.4181165099143982,0.3993116915225982,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.675463855266571,0.203752726316452,0.9366409182548524,284.9896545410156,284.95001220703125,302.4809875488281,294.8445129394531,298.45977783203125,297.1315002441406,284.9887390136719,1.0,0.6034308075904846,0.3439608514308929,0.3439608514308929,1.0,1.0,-3.1601433753967285,0.7823317646980286,2.3778116703033447,0.0626103207468986,0.9012808203697203,0.9012808203697203,0.0,174.8472442626953,178.0,56332.75390625,0.0,2741.514404296875,1.0,279.3406066894531,283.14874267578125,297.81500244140625,301.4250183105469,293.1499938964844,293.1499938964844,279.04998779296875,33746.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436335325241089,1.0,0.0,0.0,3.5359978675842285,3.536020278930664,8.342904038727283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.9140625,0.0,1393.6632080078125,1895.4371337890625,0.0,2875.681396484375,0.8780797123908997,1.0,0.0,3.0,1.0,0.0
17949900,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8257600665092468,0.3800716400146484,0.3455951511859894,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8997142910957336,0.4935129582881927,0.4725084006786346,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.780261218547821,0.4775555729866028,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8495679497718811,0.4168262183666229,0.3983594477176666,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6726874113082886,0.2027333825826645,0.932883083820343,284.86981201171875,284.95001220703125,302.4659118652344,294.84649658203125,298.44891357421875,297.12115478515625,284.86895751953125,1.0,0.603495180606842,0.3442338407039642,0.3442338407039642,1.0,1.0,-3.1543073654174805,0.781299889087677,2.373007535934448,0.0630619451403617,0.8148468732833862,0.8148468732833862,0.0,176.31387329101562,178.0,56915.86328125,0.0,2737.675537109375,1.0,279.10113525390625,283.0180969238281,297.871826171875,301.6314392089844,293.1499938964844,293.1499938964844,279.04998779296875,38999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491477966308594,1.0,0.0,0.0,3.474440097808838,3.474462985992432,8.0549517633699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.6865234375,0.0,1367.845458984375,1895.4371337890625,0.0,2927.289306640625,0.8657925128936768,1.0,0.0,3.0,1.0,0.0
17949960,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8223150968551636,0.3785049617290497,0.3442470133304596,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8937530517578125,0.4901105463504791,0.4678891003131866,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.7786379456520081,0.4821250736713409,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8461427092552185,0.4154300391674042,0.3971337080001831,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6693125367164612,0.2016320675611496,0.9284185767173768,284.9060974121094,284.95001220703125,302.4516296386719,294.8487854003906,298.43701171875,297.109375,284.9069519042969,1.0,0.6034229397773743,0.3445205986499786,0.3445205986499786,1.0,1.0,-3.1457836627960205,0.779471755027771,2.36631178855896,0.0631930008530616,0.8184527158737183,0.8184527158737183,0.0,178.11561584472656,181.0,56509.15234375,0.0,2730.271484375,1.0,279.0591735839844,283.0550537109375,297.86102294921875,301.5564270019531,293.1499938964844,293.1499938964844,279.3500061035156,39354.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499863743782043,1.0,0.0,0.0,3.379544734954834,3.379566669464112,7.620960218446271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.4111328125,0.0,1275.816162109375,1895.4371337890625,0.0,2935.143310546875,0.8484898805618286,1.0,0.0,3.0,1.0,0.0
17950020,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8177915811538696,0.3762903213500976,0.3421894609928131,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8898245096206665,0.4899688363075256,0.4673086702823639,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.7761576175689697,0.4877479374408722,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8416550755500793,0.4133006632328033,0.3950951695442199,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6645640730857849,0.1997854560613632,0.920251727104187,284.9875793457031,284.95001220703125,302.4254455566406,294.85430908203125,298.42254638671875,297.0962829589844,284.9866638183594,1.0,0.6036655902862549,0.3450940549373626,0.3450940549373626,1.0,1.0,-3.1370954513549805,0.7784143686294556,2.358680963516236,0.0641620829701423,0.8912762999534607,0.8912762999534607,0.0,180.4368896484375,184.0,55815.90625,0.0,2725.34521484375,1.0,279.3402404785156,283.1583557128906,297.82440185546875,301.4017028808594,293.1499938964844,293.1499938964844,279.6499938964844,33750.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402540683746338,1.0,0.0,0.0,3.494393825531006,3.4944159984588623,8.147736707542208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.74267578125,0.0,1350.7269287109375,1895.4371337890625,0.0,2844.089111328125,0.8687030673027039,1.0,0.0,3.0,1.0,0.0
17950080,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8177915811538696,0.3762903213500976,0.3421894609928131,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8898245096206665,0.4899688363075256,0.4673086702823639,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.7761576175689697,0.4877479374408722,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8416550755500793,0.4133006632328033,0.3950951695442199,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6645640730857849,0.1997854560613632,0.920251727104187,284.9875793457031,284.95001220703125,302.4254455566406,294.85430908203125,298.42254638671875,297.0962829589844,284.9866638183594,1.0,0.6036655902862549,0.3450940549373626,0.3450940549373626,1.0,1.0,-3.1370954513549805,0.7784143686294556,2.358680963516236,0.0641620829701423,0.8912762999534607,0.8912762999534607,0.0,180.4368896484375,184.0,55815.90625,0.0,2725.34521484375,1.0,279.3402404785156,283.1583557128906,297.82440185546875,301.4017028808594,293.1499938964844,293.1499938964844,279.6499938964844,33750.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402540683746338,1.0,0.0,0.0,3.494393825531006,3.4944159984588623,8.147736707542208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.74267578125,0.0,1350.7269287109375,1895.4371337890625,0.0,2844.089111328125,0.8687030673027039,1.0,0.0,3.0,1.0,0.0
17950140,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8132445216178894,0.3742135167121887,0.3404382467269897,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8847478628158569,0.4874718487262726,0.4652812480926513,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.7735961079597473,0.4938156902790069,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8372069001197815,0.4113121032714844,0.3933309614658355,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6599350571632385,0.1980589777231216,0.9129940271377563,285.0406188964844,284.95001220703125,302.402099609375,294.8609924316406,298.4096069335937,297.0842590332031,285.0374755859375,1.0,0.6041224598884583,0.3456675112247467,0.3456675112247467,1.0,1.0,-3.129000902175904,0.7775276899337769,2.351473331451416,0.0652898848056793,0.98973947763443,0.98973947763443,0.0,183.0360717773437,172.0,55377.98828125,0.0,2723.091064453125,1.0,279.6410217285156,283.2339172363281,297.8400573730469,301.37457275390625,293.1499938964844,293.1499938964844,279.3500061035156,31164.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334455490112305,1.0,0.0,0.0,3.688357591629028,3.68838119506836,9.07735511646024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.0771484375,0.0,1539.701904296875,1895.4371337890625,0.0,2780.54296875,0.9103561639785768,1.0,0.0,3.0,1.0,0.0
17950200,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8132445216178894,0.3742135167121887,0.3404382467269897,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8847478628158569,0.4874718487262726,0.4652812480926513,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.7735961079597473,0.4938156902790069,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8372069001197815,0.4113121032714844,0.3933309614658355,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6599350571632385,0.1980589777231216,0.9129940271377563,285.0406188964844,284.95001220703125,302.402099609375,294.8609924316406,298.4096069335937,297.0842590332031,285.0374755859375,1.0,0.6041224598884583,0.3456675112247467,0.3456675112247467,1.0,1.0,-3.129000902175904,0.7775276899337769,2.351473331451416,0.0652898848056793,0.98973947763443,0.98973947763443,0.0,183.0360717773437,172.0,55377.98828125,0.0,2723.091064453125,1.0,279.6410217285156,283.2339172363281,297.8400573730469,301.37457275390625,293.1499938964844,293.1499938964844,279.3500061035156,31164.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334455490112305,1.0,0.0,0.0,3.688357591629028,3.68838119506836,9.07735511646024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.0771484375,0.0,1539.701904296875,1895.4371337890625,0.0,2780.54296875,0.9103561639785768,1.0,0.0,3.0,1.0,0.0
17950260,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.811064600944519,0.3706428408622741,0.337601751089096,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8785461783409119,0.4760224819183349,0.4557335078716278,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.7691524624824524,0.493769496679306,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8354405760765076,0.4081121385097503,0.3906486630439758,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6575393080711365,0.195680022239685,0.9032328128814696,284.87255859375,284.95001220703125,302.3814392089844,294.8687438964844,298.38623046875,297.060546875,284.87420654296875,1.0,0.5991859436035156,0.3462437987327575,0.3462437987327575,1.0,1.0,-3.099130392074585,0.7698074579238892,2.3293228149414062,0.064832404255867,0.8542605638504028,0.8542605638504028,0.0,181.8285980224609,160.0,55762.0625,0.0,2657.661865234375,1.0,279.35693359375,283.0644226074219,297.8983154296875,301.55181884765625,293.1499938964844,293.1499938964844,279.6499938964844,39075.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438406586647034,1.0,0.0,0.0,3.5919480323791504,3.5919718742370605,8.609013093519025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.9853515625,0.0,1492.18212890625,1895.4371337890625,0.0,2877.61865234375,0.8942423462867737,1.0,0.0,3.0,1.0,0.0
17950320,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.811064600944519,0.3706428408622741,0.337601751089096,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8785461783409119,0.4760224819183349,0.4557335078716278,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.7691524624824524,0.493769496679306,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8354405760765076,0.4081121385097503,0.3906486630439758,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6575393080711365,0.195680022239685,0.9032328128814696,284.87255859375,284.95001220703125,302.3814392089844,294.8687438964844,298.38623046875,297.060546875,284.87420654296875,1.0,0.5991859436035156,0.3462437987327575,0.3462437987327575,1.0,1.0,-3.099130392074585,0.7698074579238892,2.3293228149414062,0.064832404255867,0.8542605638504028,0.8542605638504028,0.0,181.8285980224609,160.0,55762.0625,0.0,2657.661865234375,1.0,279.35693359375,283.0644226074219,297.8983154296875,301.55181884765625,293.1499938964844,293.1499938964844,279.6499938964844,39075.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438406586647034,1.0,0.0,0.0,3.5919480323791504,3.5919718742370605,8.609013093519025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.9853515625,0.0,1492.18212890625,1895.4371337890625,0.0,2877.61865234375,0.8942423462867737,1.0,0.0,3.0,1.0,0.0
17950380,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8143175840377808,0.3681669235229492,0.3348973989486694,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8837380409240723,0.4764242470264435,0.4543131291866302,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.7678377628326416,0.4837894737720489,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8389132022857666,0.4055885374546051,0.3878526091575622,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.6594432592391968,0.1936286240816116,0.892510712146759,284.9732971191406,284.95001220703125,302.3631591796875,294.8774719238281,298.3795471191406,297.058837890625,284.9718017578125,1.0,0.5913412570953369,0.346820056438446,0.346820056438446,1.0,1.0,-3.06591796875,0.7610251903533936,2.3048927783966064,0.0635920017957687,0.9265345335006714,0.9265345335006714,0.0,175.71414184570312,163.0,54544.79296875,0.0,2561.256103515625,1.0,279.641845703125,283.1918640136719,297.84674072265625,301.3547058105469,293.1499938964844,293.1499938964844,279.3500061035156,34291.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337299227714539,1.0,0.0,0.0,3.673133134841919,3.673157215118408,9.002572483041149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.1162109375,0.0,1546.19580078125,1895.4371337890625,0.0,2783.194091796875,0.9091286659240724,1.0,0.0,3.0,1.0,0.0
17950440,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8143175840377808,0.3681669235229492,0.3348973989486694,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8837380409240723,0.4764242470264435,0.4543131291866302,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.7678377628326416,0.4837894737720489,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8389132022857666,0.4055885374546051,0.3878526091575622,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.6594432592391968,0.1936286240816116,0.892510712146759,284.9732971191406,284.95001220703125,302.3631591796875,294.8774719238281,298.3795471191406,297.058837890625,284.9718017578125,1.0,0.5913412570953369,0.346820056438446,0.346820056438446,1.0,1.0,-3.06591796875,0.7610251903533936,2.3048927783966064,0.0635920017957687,0.9265345335006714,0.9265345335006714,0.0,175.71414184570312,163.0,54544.79296875,0.0,2561.256103515625,1.0,279.641845703125,283.1918640136719,297.84674072265625,301.3547058105469,293.1499938964844,293.1499938964844,279.3500061035156,34291.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337299227714539,1.0,0.0,0.0,3.673133134841919,3.673157215118408,9.002572483041149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.1162109375,0.0,1546.19580078125,1895.4371337890625,0.0,2783.194091796875,0.9091286659240724,1.0,0.0,3.0,1.0,0.0
17950500,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8146449327468872,0.3666083216667175,0.333686888217926,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8834398984909058,0.4712353050708771,0.4516565501689911,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9990000128746032,0.7674367427825928,0.4814360737800598,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8393364548683167,0.4040995836257934,0.3865855038166046,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6593362092971802,0.1925267726182937,0.887747585773468,284.8445739746094,284.95001220703125,302.3548583984375,294.8822021484375,298.3756103515625,297.0567932128906,284.8428039550781,1.0,0.58872389793396,0.3471081852912903,0.3471081852912903,1.0,1.0,-3.051187038421631,0.7572081089019775,2.2939789295196533,0.0631210356950759,0.8273540139198303,0.8273540139198303,0.0,174.01449584960938,163.0,55014.33203125,0.0,2524.36376953125,1.0,279.3980712890625,283.0546264648437,297.9034729003906,301.5487670898437,293.1499938964844,293.1499938964844,279.3500061035156,39748.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386870622634888,1.0,0.0,0.0,3.598263025283813,3.5982871055603027,8.639311204206024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.341796875,0.0,1504.0162353515625,1895.4371337890625,0.0,2829.450927734375,0.8936216235160828,1.0,0.0,3.0,1.0,0.0
17950560,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8134921193122864,0.3649862110614776,0.3321999609470367,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8803195953369141,0.4678418040275574,0.4469695389270782,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.7665717601776123,0.4814107120037079,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8383325338363647,0.4025275707244873,0.38509601354599,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6580332517623901,0.1913710534572601,0.8825704455375671,284.8847961425781,284.95001220703125,302.3470458984375,294.8871459960937,298.37164306640625,297.05328369140625,284.8866882324219,1.0,0.5864559412002563,0.3476158380508423,0.3476158380508423,1.0,1.0,-3.035715341567993,0.7537254095077515,2.281989812850952,0.0631224289536476,0.8250437378883362,0.8250437378883362,0.0,173.38844299316406,166.0,54428.0390625,0.0,2491.954833984375,1.0,279.35821533203125,283.1007385253906,297.8919677734375,301.4603881835937,293.1499938964844,293.1499938964844,279.6499938964844,40612.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386231064796448,1.0,0.0,0.0,3.4735610485076904,3.473584175109864,8.050876658671768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.89306640625,0.0,1378.430908203125,1895.4371337890625,0.0,2828.853759765625,0.8701911568641663,1.0,0.0,3.0,1.0,0.0
17950620,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8124745488166809,0.3628296554088592,0.3300268948078155,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8810086846351624,0.468420535326004,0.4467963278293609,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.7656441330909729,0.4801195561885834,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8374006152153015,0.40020751953125,0.3827041089534759,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6563487648963928,0.1895076781511306,0.8735877275466919,284.9861145019531,284.95001220703125,302.3328552246094,294.8975830078125,298.3724365234375,297.0552673339844,284.9852905273437,1.0,0.5835220217704773,0.3486311137676239,0.3486311137676239,1.0,1.0,-3.0176565647125244,0.7508663535118103,2.2667901515960693,0.0642940700054168,0.90510493516922,0.90510493516922,0.0,172.06546020507812,169.0,53531.9921875,0.0,2451.434326171875,1.0,279.6409606933594,283.22320556640625,297.85723876953125,301.29229736328125,293.1499938964844,293.1499938964844,279.3500061035156,34122.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265326023101807,1.0,0.0,0.0,3.571803331375122,3.571826219558716,8.512720910403004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.90625,0.0,1434.1533203125,1895.4371337890625,0.0,2716.191650390625,0.886399507522583,1.0,0.0,3.0,1.0,0.0
17950680,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8124745488166809,0.3628296554088592,0.3300268948078155,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8810086846351624,0.468420535326004,0.4467963278293609,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.7656441330909729,0.4801195561885834,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8374006152153015,0.40020751953125,0.3827041089534759,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6563487648963928,0.1895076781511306,0.8735877275466919,284.9861145019531,284.95001220703125,302.3328552246094,294.8975830078125,298.3724365234375,297.0552673339844,284.9852905273437,1.0,0.5835220217704773,0.3486311137676239,0.3486311137676239,1.0,1.0,-3.0176565647125244,0.7508663535118103,2.2667901515960693,0.0642940700054168,0.90510493516922,0.90510493516922,0.0,172.06546020507812,169.0,53531.9921875,0.0,2451.434326171875,1.0,279.6409606933594,283.22320556640625,297.85723876953125,301.29229736328125,293.1499938964844,293.1499938964844,279.3500061035156,34122.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265326023101807,1.0,0.0,0.0,3.571803331375122,3.571826219558716,8.512720910403004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.90625,0.0,1434.1533203125,1895.4371337890625,0.0,2716.191650390625,0.886399507522583,1.0,0.0,3.0,1.0,0.0
17950740,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8082649111747742,0.3597308099269867,0.3275492191314697,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8737366199493408,0.4600295424461365,0.4396369457244873,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.7623666524887085,0.4841123521327972,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8334831595420837,0.3972035050392151,0.3801403045654297,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6522477269172668,0.1873109191656112,0.864601731300354,284.9023132324219,284.95001220703125,302.3203430175781,294.9087829589844,298.3632202148437,297.0438537597656,284.9029235839844,1.0,0.5815848112106323,0.3496463894844055,0.3496463894844055,1.0,1.0,-2.9969921112060547,0.7471396327018738,2.2498526573181152,0.0653689503669738,0.8187963962554932,0.8187963962554932,0.0,173.1497802734375,157.0,53670.0703125,0.0,2418.85498046875,1.0,279.3591613769531,283.13153076171875,297.9156494140625,301.4299621582031,293.1499938964844,293.1499938964844,279.6499938964844,39694.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832030177116394,1.0,0.0,0.0,3.4001123905181885,3.400134801864624,7.714004368608585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.9716796875,0.0,1298.2711181640625,1895.4371337890625,0.0,2767.3525390625,0.8533321022987366,1.0,0.0,3.0,1.0,0.0
17950800,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8082649111747742,0.3597308099269867,0.3275492191314697,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8737366199493408,0.4600295424461365,0.4396369457244873,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.7623666524887085,0.4841123521327972,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8334831595420837,0.3972035050392151,0.3801403045654297,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6522477269172668,0.1873109191656112,0.864601731300354,284.9023132324219,284.95001220703125,302.3203430175781,294.9087829589844,298.3632202148437,297.0438537597656,284.9029235839844,1.0,0.5815848112106323,0.3496463894844055,0.3496463894844055,1.0,1.0,-2.9969921112060547,0.7471396327018738,2.2498526573181152,0.0653689503669738,0.8187963962554932,0.8187963962554932,0.0,173.1497802734375,157.0,53670.0703125,0.0,2418.85498046875,1.0,279.3591613769531,283.13153076171875,297.9156494140625,301.4299621582031,293.1499938964844,293.1499938964844,279.6499938964844,39694.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832030177116394,1.0,0.0,0.0,3.4001123905181885,3.400134801864624,7.714004368608585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.9716796875,0.0,1298.2711181640625,1895.4371337890625,0.0,2767.3525390625,0.8533321022987366,1.0,0.0,3.0,1.0,0.0
17950860,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8099668622016907,0.357433021068573,0.3252067565917969,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.877164363861084,0.4597354531288147,0.4387785494327545,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.7600952982902527,0.4776090979576111,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8352422714233398,0.3947498798370361,0.3775763809680938,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6527530550956726,0.1853683590888977,0.8549638390541077,284.98358154296875,284.95001220703125,302.30926513671875,294.9206237792969,298.36065673828125,297.04248046875,284.98211669921875,1.0,0.5754874348640442,0.3505256772041321,0.3505256772041321,1.0,1.0,-2.970672130584717,0.7412137985229492,2.229458332061768,0.0655647963285446,0.8898147344589233,0.8898147344589233,0.0,169.06985473632812,160.0,52749.6484375,0.0,2350.21826171875,1.0,279.640380859375,283.237060546875,297.88409423828125,301.2735595703125,293.1499938964844,293.1499938964844,279.95001220703125,33991.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209356665611267,1.0,0.0,0.0,3.5059738159179688,3.505995988845825,8.201827199627587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.84765625,0.0,1364.3265380859375,1895.4371337890625,0.0,2664.23974609375,0.87143874168396,1.0,0.0,3.0,1.0,0.0
17950920,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8099668622016907,0.357433021068573,0.3252067565917969,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.877164363861084,0.4597354531288147,0.4387785494327545,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.7600952982902527,0.4776090979576111,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8352422714233398,0.3947498798370361,0.3775763809680938,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6527530550956726,0.1853683590888977,0.8549638390541077,284.98358154296875,284.95001220703125,302.30926513671875,294.9206237792969,298.36065673828125,297.04248046875,284.98211669921875,1.0,0.5754874348640442,0.3505256772041321,0.3505256772041321,1.0,1.0,-2.970672130584717,0.7412137985229492,2.229458332061768,0.0655647963285446,0.8898147344589233,0.8898147344589233,0.0,169.06985473632812,160.0,52749.6484375,0.0,2350.21826171875,1.0,279.640380859375,283.237060546875,297.88409423828125,301.2735595703125,293.1499938964844,293.1499938964844,279.95001220703125,33991.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209356665611267,1.0,0.0,0.0,3.5059738159179688,3.505995988845825,8.201827199627587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.84765625,0.0,1364.3265380859375,1895.4371337890625,0.0,2664.23974609375,0.87143874168396,1.0,0.0,3.0,1.0,0.0
17950980,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8099872469902039,0.3563475906848907,0.3241294920444488,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8771079182624817,0.4587456583976745,0.4372086226940155,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9990000128746032,0.7596969604492188,0.4759905338287353,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8352940082550049,0.3935678005218506,0.3763714134693146,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.6523358225822449,0.18443164229393,0.8504400253295898,285.0712585449219,284.95001220703125,302.30401611328125,294.9269714355469,298.36114501953125,297.0438537597656,285.0717163085937,1.0,0.5734851956367493,0.3509829044342041,0.3509829044342041,1.0,1.0,-2.9586451053619385,0.7386477589607239,2.21999740600586,0.0656000226736068,0.9744889140129088,0.9744889140129088,0.0,167.84300231933594,160.0,51960.734375,0.0,2322.444091796875,1.0,279.899658203125,283.3460998535156,297.8695983886719,301.1451416015625,293.1499938964844,293.1499938964844,279.95001220703125,31294.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138335943222046,1.0,0.0,0.0,3.598731517791748,3.598754405975342,8.641561066724535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.8974609375,0.0,1442.161376953125,1895.4371337890625,0.0,2598.540771484375,0.8915033340454102,1.0,0.0,3.0,1.0,0.0
17951040,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8097145557403564,0.355338305234909,0.3232705891132355,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8772808909416199,0.4575213491916656,0.436749666929245,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.7592121362686157,0.4752145409584045,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8350284695625305,0.3924818634986877,0.3753755390644073,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6517168879508972,0.1835875958204269,0.8466440439224243,285.04010009765625,284.95001220703125,302.2994079589844,294.9329833984375,298.3618469238281,297.0449523925781,285.03668212890625,1.0,0.5720871090888977,0.3514049649238586,0.3514049649238586,1.0,1.0,-2.950367212295532,0.7371635437011719,2.2132036685943604,0.0659985616803169,0.988746166229248,0.988746166229248,0.0,167.1632537841797,163.0,52098.046875,0.0,2304.263916015625,1.0,279.94110107421875,283.3170471191406,297.9035949707031,301.2357482910156,293.1499938964844,293.1499938964844,279.6499938964844,31284.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122773170471191,1.0,0.0,0.0,3.693095207214356,3.693118810653688,9.1006893399026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.25,0.0,1545.944091796875,1895.4371337890625,0.0,2584.1806640625,0.9115017652511596,1.0,0.0,3.0,1.0,0.0
17951100,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8081502914428711,0.3537161946296692,0.3221315741539001,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8744703531265259,0.4518131613731384,0.4336253702640533,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.7576212286949158,0.4763075709342956,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8335861563682556,0.3909180462360382,0.3741600513458252,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6501301527023315,0.1824910938739776,0.8423970341682434,284.8777770996094,284.95001220703125,302.2948303222656,294.9393310546875,298.3579406738281,297.04022216796875,284.8701477050781,1.0,0.5708675980567932,0.3518446087837219,0.3518446087837219,1.0,1.0,-2.9399983882904053,0.7350478768348694,2.2049503326416016,0.0663493424654007,0.8848496079444885,0.8848496079444885,0.0,167.28134155273438,163.0,53022.546875,0.0,2286.47314453125,1.0,279.6968994140625,283.13916015625,297.9771728515625,301.4791259765625,293.1499938964844,293.1499938964844,279.6499938964844,35596.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197360038757324,1.0,0.0,0.0,3.695118188858032,3.6951425075531006,9.11066194930754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.5703125,0.0,1580.891845703125,1895.4371337890625,0.0,2653.123779296875,0.912886679172516,1.0,0.0,3.0,1.0,0.0
17951160,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8051935434341431,0.3518298864364624,0.3205507695674896,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8689333200454712,0.4469082355499267,0.4280443787574768,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.7550209164619446,0.4791347980499267,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8309569358825684,0.3891120254993438,0.3725806474685669,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.64755779504776,0.1812443882226944,0.8372857570648193,284.87469482421875,284.95001220703125,302.2904663085937,294.94580078125,298.3524780273437,297.0333251953125,284.87713623046875,1.0,0.5697093605995178,0.3523402512073517,0.3523402512073517,1.0,1.0,-2.926745891571045,0.7321497797966003,2.1945960521698,0.0664665922522544,0.8553203344345093,0.8553203344345093,0.0,168.099853515625,151.0,52589.03515625,0.0,2267.228271484375,1.0,279.6572265625,283.1504211425781,297.9736633300781,301.4229431152344,293.1499938964844,293.1499938964844,279.95001220703125,39097.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223910331726074,1.0,0.0,0.0,3.5944199562072754,3.5944440364837646,8.620867220088257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.623046875,0.0,1495.02880859375,1895.4371337890625,0.0,2677.73486328125,0.8949140310287476,1.0,0.0,3.0,1.0,0.0
17951220,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8067438006401062,0.3493047952651977,0.3178848028182983,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8720810413360596,0.4471766948699951,0.4266592562198639,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.7516893148422241,0.4724717438220978,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8325451612472534,0.3863706886768341,0.3696611523628235,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6478694081306458,0.179163172841072,0.8268506526947021,284.98370361328125,284.95001220703125,302.2822570800781,294.958984375,298.35125732421875,297.0328063964844,284.98193359375,1.0,0.56318199634552,0.3533315360546112,0.3533315360546112,1.0,1.0,-2.8978233337402344,0.725558340549469,2.172264814376831,0.0665063336491584,0.9381672143936156,0.9381672143936156,0.0,163.89950561523438,154.0,51543.31640625,0.0,2196.122802734375,1.0,279.9419250488281,283.2810363769531,297.9281005859375,301.24609375,293.1499938964844,293.1499938964844,279.6499938964844,33876.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121726512908936,1.0,0.0,0.0,3.6907920837402335,3.690816164016724,9.089342256629608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.1396484375,0.0,1562.9639892578125,1895.4371337890625,0.0,2583.215576171875,0.9128316044807434,1.0,0.0,3.0,1.0,0.0
17951280,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8067438006401062,0.3493047952651977,0.3178848028182983,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8720810413360596,0.4471766948699951,0.4266592562198639,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.7516893148422241,0.4724717438220978,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8325451612472534,0.3863706886768341,0.3696611523628235,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6478694081306458,0.179163172841072,0.8268506526947021,284.98370361328125,284.95001220703125,302.2822570800781,294.958984375,298.35125732421875,297.0328063964844,284.98193359375,1.0,0.56318199634552,0.3533315360546112,0.3533315360546112,1.0,1.0,-2.8978233337402344,0.725558340549469,2.172264814376831,0.0665063336491584,0.9381672143936156,0.9381672143936156,0.0,163.89950561523438,154.0,51543.31640625,0.0,2196.122802734375,1.0,279.9419250488281,283.2810363769531,297.9281005859375,301.24609375,293.1499938964844,293.1499938964844,279.6499938964844,33876.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121726512908936,1.0,0.0,0.0,3.6907920837402335,3.690816164016724,9.089342256629608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.1396484375,0.0,1562.9639892578125,1895.4371337890625,0.0,2583.215576171875,0.9128316044807434,1.0,0.0,3.0,1.0,0.0
17951340,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8045953512191772,0.3459925651550293,0.315136194229126,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8672583103179932,0.4383750259876251,0.4193049967288971,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.7480927109718323,0.4720664322376251,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8306836485862732,0.3830244839191437,0.3666959404945373,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6454479694366455,0.1768141686916351,0.8167532086372375,284.8809509277344,284.95001220703125,302.2745056152344,294.9724426269531,298.3464660644531,297.0274353027344,284.883544921875,1.0,0.559125542640686,0.3543228209018707,0.3543228209018707,1.0,1.0,-2.8694870471954346,0.7191088199615479,2.1503782272338867,0.0664267763495445,0.8287409543991089,0.8287409543991089,0.0,162.6457061767578,142.0,51558.09765625,0.0,2141.684326171875,1.0,279.6576538085937,283.1781616210937,297.98199462890625,301.3694763183594,293.1499938964844,293.1499938964844,279.95001220703125,40711.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182316422462463,1.0,0.0,0.0,3.4969558715820312,3.496979236602783,8.159688604791882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.9365234375,0.0,1403.2489013671875,1895.4371337890625,0.0,2639.1943359375,0.87542724609375,1.0,0.0,3.0,1.0,0.0
17951400,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8045953512191772,0.3459925651550293,0.315136194229126,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8672583103179932,0.4383750259876251,0.4193049967288971,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.7480927109718323,0.4720664322376251,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8306836485862732,0.3830244839191437,0.3666959404945373,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6454479694366455,0.1768141686916351,0.8167532086372375,284.8809509277344,284.95001220703125,302.2745056152344,294.9724426269531,298.3464660644531,297.0274353027344,284.883544921875,1.0,0.559125542640686,0.3543228209018707,0.3543228209018707,1.0,1.0,-2.8694870471954346,0.7191088199615479,2.1503782272338867,0.0664267763495445,0.8287409543991089,0.8287409543991089,0.0,162.6457061767578,142.0,51558.09765625,0.0,2141.684326171875,1.0,279.6576538085937,283.1781616210937,297.98199462890625,301.3694763183594,293.1499938964844,293.1499938964844,279.95001220703125,40711.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182316422462463,1.0,0.0,0.0,3.4969558715820312,3.496979236602783,8.159688604791882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.9365234375,0.0,1403.2489013671875,1895.4371337890625,0.0,2639.1943359375,0.87542724609375,1.0,0.0,3.0,1.0,0.0
17951460,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8079395294189453,0.3436586856842041,0.3126539289951324,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8726409673690796,0.4386627674102783,0.4185907244682312,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.7459976077079773,0.462654709815979,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8338705897331238,0.3803571164608001,0.3638330399990082,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6470048427581787,0.1747874319553375,0.806386411190033,284.98211669921875,284.95001220703125,302.2669677734375,294.9860534667969,298.3481140136719,297.0301208496094,284.98046875,1.0,0.5515280365943909,0.3554725646972656,0.3554725646972656,1.0,1.0,-2.8384408950805664,0.712129533290863,2.1263115406036377,0.0665538907051086,0.90733140707016,0.90733140707016,0.0,157.18429565429688,145.0,50491.765625,0.0,2063.294921875,1.0,279.941162109375,283.30078125,297.9440002441406,301.1959533691406,293.1499938964844,293.1499938964844,279.6499938964844,34231.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057085871696472,1.0,0.0,0.0,3.592877149581909,3.592900276184082,8.613467912255146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.978515625,0.0,1457.5185546875,1895.4371337890625,0.0,2523.731201171875,0.8910977244377136,1.0,0.0,3.0,1.0,0.0
17951520,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8079395294189453,0.3436586856842041,0.3126539289951324,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8726409673690796,0.4386627674102783,0.4185907244682312,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.7459976077079773,0.462654709815979,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8338705897331238,0.3803571164608001,0.3638330399990082,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6470048427581787,0.1747874319553375,0.806386411190033,284.98211669921875,284.95001220703125,302.2669677734375,294.9860534667969,298.3481140136719,297.0301208496094,284.98046875,1.0,0.5515280365943909,0.3554725646972656,0.3554725646972656,1.0,1.0,-2.8384408950805664,0.712129533290863,2.1263115406036377,0.0665538907051086,0.90733140707016,0.90733140707016,0.0,157.18429565429688,145.0,50491.765625,0.0,2063.294921875,1.0,279.941162109375,283.30078125,297.9440002441406,301.1959533691406,293.1499938964844,293.1499938964844,279.6499938964844,34231.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057085871696472,1.0,0.0,0.0,3.592877149581909,3.592900276184082,8.613467912255146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.978515625,0.0,1457.5185546875,1895.4371337890625,0.0,2523.731201171875,0.8910977244377136,1.0,0.0,3.0,1.0,0.0
17951580,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8068664073944092,0.3404811322689056,0.3099806308746338,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8689761161804199,0.4305017292499542,0.4114720225334167,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.7435964941978455,0.4605166614055633,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8329524397850037,0.3770697116851806,0.360873818397522,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6453365683555603,0.1724956780672073,0.7963485717773438,284.8942565917969,284.95001220703125,302.2594299316406,294.9997253417969,298.34539794921875,297.02691650390625,284.8954467773437,1.0,0.546761155128479,0.3566222786903381,0.3566222786903381,1.0,1.0,-2.80847430229187,0.7054564356803894,2.103018045425415,0.0665789172053337,0.812335729598999,0.812335729598999,0.0,155.111328125,148.0,50398.39453125,0.0,2004.404296875,1.0,279.6591186523437,283.2120666503906,298.0027770996094,301.3168640136719,293.1499938964844,293.1499938964844,279.95001220703125,40465.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105854988098145,1.0,0.0,0.0,3.3893892765045166,3.389411687850952,7.665424845981761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.20703125,0.0,1293.1217041015625,1895.4371337890625,0.0,2568.58642578125,0.8517692685127258,1.0,0.0,3.0,1.0,0.0
