time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8068664073944092,0.3404811322689056,0.3099806308746338,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8689761161804199,0.4305017292499542,0.4114720225334167,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.7435964941978455,0.4605166614055633,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8329524397850037,0.3770697116851806,0.360873818397522,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6453365683555603,0.1724956780672073,0.7963485717773438,284.8942565917969,284.95001220703125,302.2594299316406,294.9997253417969,298.34539794921875,297.02691650390625,284.8954467773437,1.0,0.546761155128479,0.3566222786903381,0.3566222786903381,1.0,1.0,-2.80847430229187,0.7054564356803894,2.103018045425415,0.0665789172053337,0.812335729598999,0.812335729598999,0.0,155.111328125,148.0,50398.39453125,0.0,2004.404296875,1.0,279.6591186523437,283.2120666503906,298.0027770996094,301.3168640136719,293.1499938964844,293.1499938964844,279.95001220703125,40465.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105854988098145,1.0,0.0,0.0,3.3893892765045166,3.389411687850952,7.665424845981761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.20703125,0.0,1293.1217041015625,1895.4371337890625,0.0,2568.58642578125,0.8517692685127258,1.0,0.0,3.0,1.0,0.0
17951700,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8059903383255005,0.3392808735370636,0.3086953163146972,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8685413599014282,0.4312931597232818,0.4104675054550171,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.7424126267433167,0.4600792229175567,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8321481347084045,0.3756935894489288,0.3594141602516174,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6442129611968994,0.1714691072702407,0.7913429141044617,285.005615234375,284.95001220703125,302.2555847167969,295.0065612792969,298.3468322753906,297.02838134765625,285.0079650878906,1.0,0.545063316822052,0.3571971654891968,0.3571971654891968,1.0,1.0,-2.79741644859314,0.7033734917640686,2.094043016433716,0.0668917819857597,0.8856682777404785,0.8856682777404785,0.0,154.5054473876953,148.0,49565.8203125,0.0,1983.7083740234373,1.0,279.8951416015625,283.3400573730469,297.9518737792969,301.1072692871094,293.1499938964844,293.1499938964844,279.95001220703125,34774.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802006185054779,1.0,0.0,0.0,3.432538747787476,3.432560682296753,7.86184045864502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.1279296875,0.0,1295.800048828125,1895.4371337890625,0.0,2489.78125,0.8580932021141052,1.0,0.0,3.0,1.0,0.0
17951760,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8053492307662964,0.3381871581077575,0.3077130317687988,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8691376447677612,0.4306400418281555,0.4109573662281036,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.7412562966346741,0.4596857726573944,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8314920663833618,0.3744150102138519,0.3581975698471069,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6432291269302368,0.1705081462860107,0.7869465947151184,284.98944091796875,284.95001220703125,302.2516174316406,295.01336669921875,298.3487548828125,297.0296936035156,284.9875183105469,1.0,0.543842077255249,0.357821375131607,0.357821375131607,1.0,1.0,-2.7896053791046143,0.7024470567703247,2.087158203125,0.0677446126937866,0.8915472626686096,0.8915472626686096,0.0,154.044677734375,151.0,49574.4296875,0.0,1969.0107421875,1.0,279.9407958984375,283.3258056640625,297.9699401855469,301.15924072265625,293.1499938964844,293.1499938964844,280.25,33730.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979270815849304,1.0,0.0,0.0,3.5016255378723145,3.501647710800171,8.181495445569453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.740234375,0.0,1357.9822998046875,1895.4371337890625,0.0,2452.48828125,0.8701601624488831,1.0,0.0,3.0,1.0,0.0
17951820,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8025720715522766,0.3360744118690491,0.3058470785617828,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8667104840278625,0.4284390807151794,0.4091755449771881,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.7384104132652283,0.4615347683429718,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8287904858589172,0.3719465732574463,0.3558920323848724,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6402221918106079,0.1686467826366424,0.778691828250885,285.0550842285156,284.95001220703125,302.24334716796875,295.02691650390625,298.3519592285156,297.0314025878906,285.05157470703125,1.0,0.5422390699386597,0.3590697944164276,0.3590697944164276,1.0,1.0,-2.774750232696533,0.7008339762687683,2.07391619682312,0.0695177987217903,1.0,1.0,0.0,154.34278869628906,154.0,49011.6796875,0.0,1946.8101806640625,1.0,280.2411193847656,283.4107971191406,297.995849609375,301.1348571777344,293.1499938964844,293.1499938964844,279.95001220703125,30917.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888820171356201,1.0,0.0,0.0,3.700669765472412,3.700693368911743,9.138058771895884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.8837890625,0.0,1551.7156982421875,1895.4371337890625,0.0,2370.240966796875,0.9129326939582824,1.0,0.0,3.0,1.0,0.0
17951880,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8025720715522766,0.3360744118690491,0.3058470785617828,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8667104840278625,0.4284390807151794,0.4091755449771881,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.7384104132652283,0.4615347683429718,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8287904858589172,0.3719465732574463,0.3558920323848724,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6402221918106079,0.1686467826366424,0.778691828250885,285.0550842285156,284.95001220703125,302.24334716796875,295.02691650390625,298.3519592285156,297.0314025878906,285.05157470703125,1.0,0.5422390699386597,0.3590697944164276,0.3590697944164276,1.0,1.0,-2.774750232696533,0.7008339762687683,2.07391619682312,0.0695177987217903,1.0,1.0,0.0,154.34278869628906,154.0,49011.6796875,0.0,1946.8101806640625,1.0,280.2411193847656,283.4107971191406,297.995849609375,301.1348571777344,293.1499938964844,293.1499938964844,279.95001220703125,30917.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888820171356201,1.0,0.0,0.0,3.700669765472412,3.700693368911743,9.138058771895884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.8837890625,0.0,1551.7156982421875,1895.4371337890625,0.0,2370.240966796875,0.9129326939582824,1.0,0.0,3.0,1.0,0.0
17951940,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7962728142738342,0.3325099647045135,0.3031352460384369,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8566545248031616,0.417806476354599,0.4005783498287201,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.7319784760475159,0.4680760204792022,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8230434656143188,0.3683525621891022,0.3529460728168487,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6348690390586853,0.1661917269229889,0.7691164612770081,284.8742370605469,284.95001220703125,302.2343139648437,295.04022216796875,298.3482666015625,297.0253601074219,284.8759155273437,1.0,0.541070282459259,0.3603182137012481,0.3603182137012481,1.0,1.0,-2.7539820671081543,0.697245180606842,2.056736707687378,0.0707713961601257,0.8644113540649414,0.8644113540649414,0.0,156.58209228515625,142.0,49640.98828125,0.0,1924.6571044921875,1.0,279.9577941894531,283.2274780273437,298.0732116699219,301.3378295898437,293.1499938964844,293.1499938964844,280.25,38578.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800382673740387,1.0,0.0,0.0,3.6260769367218018,3.626101016998291,8.773387207838823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.64453125,0.0,1525.88037109375,1895.4371337890625,0.0,2474.92431640625,0.9015995264053344,1.0,0.0,3.0,1.0,0.0
17952000,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7962728142738342,0.3325099647045135,0.3031352460384369,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8566545248031616,0.417806476354599,0.4005783498287201,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.7319784760475159,0.4680760204792022,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8230434656143188,0.3683525621891022,0.3529460728168487,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6348690390586853,0.1661917269229889,0.7691164612770081,284.8742370605469,284.95001220703125,302.2343139648437,295.04022216796875,298.3482666015625,297.0253601074219,284.8759155273437,1.0,0.541070282459259,0.3603182137012481,0.3603182137012481,1.0,1.0,-2.7539820671081543,0.697245180606842,2.056736707687378,0.0707713961601257,0.8644113540649414,0.8644113540649414,0.0,156.58209228515625,142.0,49640.98828125,0.0,1924.6571044921875,1.0,279.9577941894531,283.2274780273437,298.0732116699219,301.3378295898437,293.1499938964844,293.1499938964844,280.25,38578.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800382673740387,1.0,0.0,0.0,3.6260769367218018,3.626101016998291,8.773387207838823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.64453125,0.0,1525.88037109375,1895.4371337890625,0.0,2474.92431640625,0.9015995264053344,1.0,0.0,3.0,1.0,0.0
17952060,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7965904474258423,0.329994648694992,0.3004863560199737,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8582524061203003,0.4178706407546997,0.3988790214061737,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.7264708876609802,0.4634469449520111,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8232995271682739,0.365357756614685,0.3498046398162842,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6339343786239624,0.1638947427272796,0.7579547166824341,284.9888916015625,284.95001220703125,302.2242736816406,295.0531921386719,298.34588623046875,297.023681640625,284.98614501953125,1.0,0.5352292060852051,0.3613924086093902,0.3613924086093902,1.0,1.0,-2.726011037826538,0.69082111120224,2.0351901054382324,0.0707448348402977,0.9514645338058472,0.9514645338058472,0.0,153.47410583496094,130.0,48560.46484375,0.0,1866.767333984375,1.0,280.2430114746094,283.3615417480469,298.02197265625,301.1579284667969,293.1499938964844,293.1499938964844,279.95001220703125,33599.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901418805122375,1.0,0.0,0.0,3.7244791984558105,3.724503517150879,9.2560219400184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.6923828125,0.0,1599.293212890625,1895.4371337890625,0.0,2381.657958984375,0.9200199246406556,1.0,0.0,3.0,1.0,0.0
17952120,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7965904474258423,0.329994648694992,0.3004863560199737,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8582524061203003,0.4178706407546997,0.3988790214061737,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.7264708876609802,0.4634469449520111,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8232995271682739,0.365357756614685,0.3498046398162842,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6339343786239624,0.1638947427272796,0.7579547166824341,284.9888916015625,284.95001220703125,302.2242736816406,295.0531921386719,298.34588623046875,297.023681640625,284.98614501953125,1.0,0.5352292060852051,0.3613924086093902,0.3613924086093902,1.0,1.0,-2.726011037826538,0.69082111120224,2.0351901054382324,0.0707448348402977,0.9514645338058472,0.9514645338058472,0.0,153.47410583496094,130.0,48560.46484375,0.0,1866.767333984375,1.0,280.2430114746094,283.3615417480469,298.02197265625,301.1579284667969,293.1499938964844,293.1499938964844,279.95001220703125,33599.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901418805122375,1.0,0.0,0.0,3.7244791984558105,3.724503517150879,9.2560219400184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.6923828125,0.0,1599.293212890625,1895.4371337890625,0.0,2381.657958984375,0.9200199246406556,1.0,0.0,3.0,1.0,0.0
17952180,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7982068657875061,0.3280030786991119,0.2989040017127991,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8588912487030029,0.4114899635314941,0.3953361809253692,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.9990000128746032,0.7237003445625305,0.458291232585907,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8248199224472046,0.3632835149765014,0.34797003865242,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.6343915462493896,0.1623868197202682,0.75124192237854,284.8321228027344,284.95001220703125,302.2177124023437,295.0607604980469,298.34088134765625,297.0194396972656,284.831787109375,1.0,0.5302792191505432,0.3620369136333465,0.3620369136333465,1.0,1.0,-2.703400135040283,0.6850082278251648,2.0183918476104736,0.0701924264430999,0.8294399976730347,0.8294399976730347,0.0,150.35250854492188,130.0,48901.72265625,0.0,1817.914306640625,1.0,279.9818115234375,283.2027282714844,298.0901184082031,301.34930419921875,293.1499938964844,293.1499938964844,279.95001220703125,40475.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968190312385559,1.0,0.0,0.0,3.626574754714966,3.626599311828613,8.775796231930144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.1318359375,0.0,1540.5374755859375,1895.4371337890625,0.0,2442.37841796875,0.900723934173584,1.0,0.0,3.0,1.0,0.0
17952240,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7991943955421448,0.3266041576862335,0.2975608706474304,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8582686185836792,0.4086487889289856,0.3912788033485412,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.7220469117164612,0.4545903503894806,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8258343935012817,0.3618362843990326,0.3465276658535003,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6346698999404907,0.1613339483737945,0.7462140321731567,284.8635559082031,284.95001220703125,302.2130432128906,295.06573486328125,298.33721923828125,297.01690673828125,284.8668212890625,1.0,0.5263872146606445,0.3624665737152099,0.3624665737152099,1.0,1.0,-2.684687852859497,0.6799266934394836,2.004761219024658,0.0693181529641151,0.8225585222244263,0.8225585222244263,0.0,148.0391387939453,133.0,48329.8828125,0.0,1779.27294921875,1.0,279.9573974609375,283.24481201171875,298.0758056640625,301.27178955078125,293.1499938964844,293.1499938964844,280.25,41665.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966029644012451,1.0,0.0,0.0,3.508838653564453,3.508862495422364,8.215237699005229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.65625,0.0,1422.4696044921875,1895.4371337890625,0.0,2440.408203125,0.8785958886146545,1.0,0.0,3.0,1.0,0.0
17952300,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7998700141906738,0.3253425061702728,0.296129435300827,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8592942953109741,0.4096227586269378,0.3898526132106781,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.7208885550498962,0.4512900412082672,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.826501190662384,0.3603711724281311,0.344906747341156,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6345624923706055,0.1602075099945068,0.7403987646102905,284.9910583496094,284.95001220703125,302.2068786621094,295.0718078613281,298.3377685546875,297.0194396972656,284.9947814941406,1.0,0.5233008861541748,0.363003671169281,0.363003671169281,1.0,1.0,-2.66833233833313,0.675888180732727,1.9924440383911133,0.0687204003334045,0.8993675112724304,0.8993675112724304,0.0,145.9923095703125,133.0,47338.8515625,0.0,1745.782470703125,1.0,280.19781494140625,283.39013671875,298.0142517089844,301.0404357910156,293.1499938964844,293.1499938964844,280.25,35611.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871972918510437,1.0,0.0,0.0,3.535398483276367,3.535421371459961,8.340076647073147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.67529296875,0.0,1406.5506591796875,1895.4371337890625,0.0,2354.994873046875,0.8817068338394165,1.0,0.0,3.0,1.0,0.0
17952360,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8005921840667725,0.3242455422878265,0.2950805425643921,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8616153597831726,0.4094046056270599,0.3906329572200775,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.7200458645820618,0.4485093653202057,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8270957469940186,0.3590252995491028,0.3435761034488678,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6344634294509888,0.159196525812149,0.7354720234870911,284.9833374023437,284.95001220703125,302.2003173828125,295.0777587890625,298.3406677246094,297.0230712890625,284.9815368652344,1.0,0.520924985408783,0.3637596666812897,0.3637596666812897,1.0,1.0,-2.657145738601685,0.6740350127220154,1.9831109046936035,0.0693608522415161,0.907798945903778,0.907798945903778,0.0,144.37689208984375,136.0,47254.86328125,0.0,1722.0966796875,1.0,280.24169921875,283.3829345703125,298.0277709960937,301.0797119140625,293.1499938964844,293.1499938964844,279.95001220703125,34252.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822392582893372,1.0,0.0,0.0,3.596543550491333,3.596566677093506,8.631056402919057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4130859375,0.0,1461.6197509765625,1895.4371337890625,0.0,2310.268310546875,0.8918558359146118,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7978461384773254,0.3210662007331848,0.2924671769142151,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8564629554748535,0.4013010561466217,0.384001612663269,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.7161523103713989,0.4490131437778473,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8245261311531067,0.3555952608585357,0.3405351638793945,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6314913630485535,0.1568319350481033,0.7253677248954773,284.8904113769531,284.95001220703125,302.1859130859375,295.0891418457031,298.33697509765625,297.0185852050781,284.8932800292969,1.0,0.5172830820083618,0.3652716279029846,0.3652716279029846,1.0,1.0,-2.630850553512573,0.6690453886985779,1.9618051052093504,0.0703460052609443,0.8088412880897522,0.8088412880897522,0.0,143.69464111328125,139.0,47186.16796875,0.0,1681.078857421875,1.0,279.9585266113281,283.29278564453125,298.093017578125,301.2088317871094,293.1499938964844,293.1499938964844,280.25,41032.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874132394790649,1.0,0.0,0.0,3.379594326019287,3.3796167373657227,7.621184181516583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.45458984375,0.0,1287.49169921875,1895.4371337890625,0.0,2356.94775390625,0.8501839637756348,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7978461384773254,0.3210662007331848,0.2924671769142151,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8564629554748535,0.4013010561466217,0.384001612663269,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.7161523103713989,0.4490131437778473,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8245261311531067,0.3555952608585357,0.3405351638793945,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6314913630485535,0.1568319350481033,0.7253677248954773,284.8904113769531,284.95001220703125,302.1859130859375,295.0891418457031,298.33697509765625,297.0185852050781,284.8932800292969,1.0,0.5172830820083618,0.3652716279029846,0.3652716279029846,1.0,1.0,-2.630850553512573,0.6690453886985779,1.9618051052093504,0.0703460052609443,0.8088412880897522,0.8088412880897522,0.0,143.69464111328125,139.0,47186.16796875,0.0,1681.078857421875,1.0,279.9585266113281,283.29278564453125,298.093017578125,301.2088317871094,293.1499938964844,293.1499938964844,280.25,41032.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874132394790649,1.0,0.0,0.0,3.379594326019287,3.3796167373657227,7.621184181516583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.45458984375,0.0,1287.49169921875,1895.4371337890625,0.0,2356.94775390625,0.8501839637756348,1.0,0.0,3.0,1.0,0.0
17952540,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7951363325119019,0.3187223970890045,0.2901878654956817,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8554284572601318,0.4014096856117248,0.3833831548690796,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7120660543441772,0.4499521851539612,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8218960165977478,0.3528170883655548,0.3377657830715179,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6284029483795166,0.1547182649374008,0.7155811786651611,284.9927673339844,284.95001220703125,302.1695556640625,295.09979248046875,298.3397216796875,297.0216979980469,284.9913330078125,1.0,0.5150925517082214,0.3667835891246795,0.3667835891246795,1.0,1.0,-2.613400459289551,0.6669400930404663,1.946460485458374,0.0720860734581947,0.8937406539916992,0.8937406539916992,0.0,143.50839233398438,127.0,46414.4609375,0.0,1655.4273681640625,1.0,280.2402038574219,283.4096984863281,298.055419921875,301.0511779785156,293.1499938964844,293.1499938964844,280.54998779296875,33644.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742834091186523,1.0,0.0,0.0,3.5007145404815674,3.500736951828003,8.177239578799345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.8828125,0.0,1356.434326171875,1895.4371337890625,0.0,2238.969482421875,0.8700424432754517,1.0,0.0,3.0,1.0,0.0
17952600,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7951363325119019,0.3187223970890045,0.2901878654956817,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8554284572601318,0.4014096856117248,0.3833831548690796,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7120660543441772,0.4499521851539612,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8218960165977478,0.3528170883655548,0.3377657830715179,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6284029483795166,0.1547182649374008,0.7155811786651611,284.9927673339844,284.95001220703125,302.1695556640625,295.09979248046875,298.3397216796875,297.0216979980469,284.9913330078125,1.0,0.5150925517082214,0.3667835891246795,0.3667835891246795,1.0,1.0,-2.613400459289551,0.6669400930404663,1.946460485458374,0.0720860734581947,0.8937406539916992,0.8937406539916992,0.0,143.50839233398438,127.0,46414.4609375,0.0,1655.4273681640625,1.0,280.2402038574219,283.4096984863281,298.055419921875,301.0511779785156,293.1499938964844,293.1499938964844,280.54998779296875,33644.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742834091186523,1.0,0.0,0.0,3.5007145404815674,3.500736951828003,8.177239578799345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.8828125,0.0,1356.434326171875,1895.4371337890625,0.0,2238.969482421875,0.8700424432754517,1.0,0.0,3.0,1.0,0.0
17952660,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7971639633178711,0.316509872674942,0.2880942523479461,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8579397797584534,0.3990455567836761,0.3812045454978943,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.7086483240127563,0.4434034824371338,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8236770629882812,0.350189208984375,0.3351691663265228,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6286153793334961,0.1526989191770553,0.705929160118103,285.0584411621094,284.95001220703125,302.1510009765625,295.109619140625,298.33953857421875,297.02490234375,285.0534973144531,1.0,0.5087187886238098,0.3681065738201141,0.3681065738201141,1.0,1.0,-2.585696220397949,0.6609038710594177,1.9247922897338867,0.0724725872278213,1.0,1.0,0.0,139.71104431152344,130.0,45646.55078125,0.0,1599.8485107421875,1.0,280.54205322265625,283.4939270019531,298.0746154785156,301.0138854980469,293.1499938964844,293.1499938964844,280.25,30866.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644713521003723,1.0,0.0,0.0,3.7026524543762207,3.702676057815552,9.147852892965602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.29296875,0.0,1553.57763671875,1895.4371337890625,0.0,2151.904541015625,0.9132440090179444,1.0,0.0,3.0,1.0,0.0
17952720,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7971639633178711,0.316509872674942,0.2880942523479461,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8579397797584534,0.3990455567836761,0.3812045454978943,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.7086483240127563,0.4434034824371338,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8236770629882812,0.350189208984375,0.3351691663265228,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6286153793334961,0.1526989191770553,0.705929160118103,285.0584411621094,284.95001220703125,302.1510009765625,295.109619140625,298.33953857421875,297.02490234375,285.0534973144531,1.0,0.5087187886238098,0.3681065738201141,0.3681065738201141,1.0,1.0,-2.585696220397949,0.6609038710594177,1.9247922897338867,0.0724725872278213,1.0,1.0,0.0,139.71104431152344,130.0,45646.55078125,0.0,1599.8485107421875,1.0,280.54205322265625,283.4939270019531,298.0746154785156,301.0138854980469,293.1499938964844,293.1499938964844,280.25,30866.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644713521003723,1.0,0.0,0.0,3.7026524543762207,3.702676057815552,9.147852892965602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.29296875,0.0,1553.57763671875,1895.4371337890625,0.0,2151.904541015625,0.9132440090179444,1.0,0.0,3.0,1.0,0.0
17952780,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7944120764732361,0.3129359781742096,0.2852485775947571,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8516968488693237,0.3886864483356476,0.3728070259094238,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9990000128746032,0.7036946415901184,0.443469226360321,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8211923241615295,0.3464819192886352,0.3319877684116363,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6256448030471802,0.1501861214637756,0.6954289078712463,284.8609619140625,284.95001220703125,302.1300048828125,295.11846923828125,298.3293762207031,297.0163269042969,284.86309814453125,1.0,0.5046228766441345,0.3694295883178711,0.3694295883178711,1.0,1.0,-2.5558252334594727,0.654079020023346,1.901746273040772,0.0723416060209274,0.8522782325744629,0.8522782325744629,0.0,138.73731994628906,118.0,45985.33203125,0.0,1554.697265625,1.0,280.2578430175781,283.30224609375,298.1492919921875,301.1955261230469,293.1499938964844,293.1499938964844,280.54998779296875,39385.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757824063301086,1.0,0.0,0.0,3.606283903121948,3.6063079833984375,8.677869232087687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.32861328125,0.0,1510.098388671875,1895.4371337890625,0.0,2252.356689453125,0.897648811340332,1.0,0.0,3.0,1.0,0.0
17952840,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7944120764732361,0.3129359781742096,0.2852485775947571,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8516968488693237,0.3886864483356476,0.3728070259094238,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9990000128746032,0.7036946415901184,0.443469226360321,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8211923241615295,0.3464819192886352,0.3319877684116363,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6256448030471802,0.1501861214637756,0.6954289078712463,284.8609619140625,284.95001220703125,302.1300048828125,295.11846923828125,298.3293762207031,297.0163269042969,284.86309814453125,1.0,0.5046228766441345,0.3694295883178711,0.3694295883178711,1.0,1.0,-2.5558252334594727,0.654079020023346,1.901746273040772,0.0723416060209274,0.8522782325744629,0.8522782325744629,0.0,138.73731994628906,118.0,45985.33203125,0.0,1554.697265625,1.0,280.2578430175781,283.30224609375,298.1492919921875,301.1955261230469,293.1499938964844,293.1499938964844,280.54998779296875,39385.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757824063301086,1.0,0.0,0.0,3.606283903121948,3.6063079833984375,8.677869232087687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.32861328125,0.0,1510.098388671875,1895.4371337890625,0.0,2252.356689453125,0.897648811340332,1.0,0.0,3.0,1.0,0.0
17952900,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7946916222572327,0.3114897012710571,0.2836625277996063,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8518363237380981,0.3889533877372741,0.3705419600009918,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.7013469934463501,0.4405516982078552,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8214990496635437,0.3448210656642914,0.3301979303359985,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.62522953748703,0.1489668935537338,0.689393162727356,284.9903259277344,284.95001220703125,302.1184997558594,295.1224975585937,298.32666015625,297.0160217285156,284.99560546875,1.0,0.5009273886680603,0.3700910806655884,0.3700910806655884,1.0,1.0,-2.538292407989502,0.6497693657875061,1.888522982597351,0.071986511349678,0.9290027022361756,0.9290027022361756,0.0,136.89190673828125,118.0,44945.74609375,0.0,1523.0963134765625,1.0,280.5008544921875,283.4530334472656,298.0815124511719,300.96453857421875,293.1499938964844,293.1499938964844,280.54998779296875,35006.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678992748260498,1.0,0.0,0.0,3.627791404724121,3.6278152465820312,8.781686346992501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.41015625,0.0,1501.2110595703125,1895.4371337890625,0.0,2182.20654296875,0.9016907811164856,1.0,0.0,3.0,1.0,0.0
17952960,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7971828579902649,0.3102895617485046,0.2824380695819855,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8559259176254272,0.3887895941734314,0.3710206747055053,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.6999298334121704,0.4346681237220764,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.823756754398346,0.3433548808097839,0.3286682367324829,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6262686252593994,0.1478637456893921,0.6837981939315796,284.9831848144531,284.95001220703125,302.1063232421875,295.1262512207031,298.326416015625,297.0184631347656,284.9803771972656,1.0,0.4966959953308105,0.3708778321743011,0.3708778321743011,1.0,1.0,-2.521768569946289,0.6460561752319336,1.875712513923645,0.0719980522990226,0.938337743282318,0.938337743282318,0.0,133.82440185546875,121.0,44805.7421875,0.0,1487.9515380859375,1.0,280.54248046875,283.4436950683594,298.0872497558594,300.9964904785156,293.1499938964844,293.1499938964844,280.25,33841.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637366056442261,1.0,0.0,0.0,3.693778514862061,3.69380235671997,9.104056744035915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.0830078125,0.0,1566.0748291015625,1895.4371337890625,0.0,2145.426025390625,0.9133695363998412,1.0,0.0,3.0,1.0,0.0
17953020,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7959984540939331,0.3069460988044739,0.27962526679039,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8523388504981995,0.3803448677062988,0.3641868829727173,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.6959781050682068,0.4322076737880707,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8226358890533447,0.3397156000137329,0.3253825902938843,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6242002844810486,0.1453662663698196,0.672799289226532,284.86639404296875,284.95001220703125,302.0797424316406,295.13287353515625,298.3182373046875,297.0135498046875,284.870849609375,1.0,0.4916193783283233,0.3724513649940491,0.3724513649940491,1.0,1.0,-2.490056037902832,0.6390625238418579,1.850993514060974,0.0720506757497787,0.8136376142501831,0.8136376142501831,0.0,131.74078369140625,124.0,44646.515625,0.0,1437.7921142578125,1.0,280.2576904296875,283.3379821777344,298.1412353515625,301.1075134277344,293.1499938964844,293.1499938964844,280.54998779296875,42032.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699304819107056,1.0,0.0,0.0,3.458341598510742,3.458364963531494,7.980481200320355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.5927734375,0.0,1372.9774169921875,1895.4371337890625,0.0,2200.220703125,0.8680233359336853,1.0,0.0,3.0,1.0,0.0
17953080,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7959984540939331,0.3069460988044739,0.27962526679039,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8523388504981995,0.3803448677062988,0.3641868829727173,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.6959781050682068,0.4322076737880707,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8226358890533447,0.3397156000137329,0.3253825902938843,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6242002844810486,0.1453662663698196,0.672799289226532,284.86639404296875,284.95001220703125,302.0797424316406,295.13287353515625,298.3182373046875,297.0135498046875,284.870849609375,1.0,0.4916193783283233,0.3724513649940491,0.3724513649940491,1.0,1.0,-2.490056037902832,0.6390625238418579,1.850993514060974,0.0720506757497787,0.8136376142501831,0.8136376142501831,0.0,131.74078369140625,124.0,44646.515625,0.0,1437.7921142578125,1.0,280.2576904296875,283.3379821777344,298.1412353515625,301.1075134277344,293.1499938964844,293.1499938964844,280.54998779296875,42032.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699304819107056,1.0,0.0,0.0,3.458341598510742,3.458364963531494,7.980481200320355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.5927734375,0.0,1372.9774169921875,1895.4371337890625,0.0,2200.220703125,0.8680233359336853,1.0,0.0,3.0,1.0,0.0
17953140,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.7942991256713867,0.0,0.2772381007671356,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.8525598645210266,0.0,0.3636237382888794,296.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.0,0.4311940670013428,296.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.8208723068237305,0.0,0.32239630818367,296.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.6216057538986206,0.0,0.6624367237091064,284.99029541015625,294.1499938964844,302.04998779296875,295.13818359375,298.3179016113281,297.0180053710937,284.9888610839844,0.0,0.0,0.374024897813797,0.374024897813797,1.0,1.0,-2.469245195388794,0.6356819272041321,1.8335633277893064,0.0732028484344482,0.0,0.0,0.0,130.63450622558594,60.0,43749.87109375,0.0,1406.565185546875,0.0,280.54083251953125,283.4746398925781,298.0888366699219,300.92559814453125,293.1499938964844,293.1499938964844,278.1499938964844,33918.7890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5647237300872803,3.564746618270874,8.479008215545036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1425.1397705078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.7942991256713867,0.0,0.2772381007671356,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.8525598645210266,0.0,0.3636237382888794,296.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.0,0.4311940670013428,296.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.8208723068237305,0.0,0.32239630818367,296.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.6216057538986206,0.0,0.6624367237091064,284.99029541015625,294.1499938964844,302.04998779296875,295.13818359375,298.3179016113281,297.0180053710937,284.9888610839844,0.0,0.0,0.374024897813797,0.374024897813797,1.0,1.0,-2.469245195388794,0.6356819272041321,1.8335633277893064,0.0732028484344482,0.0,0.0,0.0,130.63450622558594,60.0,43749.87109375,0.0,1406.565185546875,0.0,280.54083251953125,283.4746398925781,298.0888366699219,300.92559814453125,293.1499938964844,293.1499938964844,278.1499938964844,33918.7890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5647237300872803,3.564746618270874,8.479008215545036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1425.1397705078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,0.0029011666774749,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.4815670847892761,0.0,0.0030550709925591,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.4815670847892761,0.0,0.0022564670071005,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0588787533342838,0.0,0.0030550661031156,297.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,0.0144917843863368,285.5544738769531,294.1499938964844,302.0306091308594,295.1405944824219,298.9061584472656,298.3461608886719,283.83544921875,0.0,0.0,0.2862866520881653,0.2862866520881653,1.0,1.0,-0.0309165995568037,0.0075703761540353,0.0233462247997522,-0.0632078722119331,0.0,0.0,0.0,-0.1733961105346679,60.0,2187.642822265625,0.0,-6.516953726531938e-05,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,-1.3795215636491776e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.622619731453872e-15,-3.625087985462171e-15,-2.0608972317211404e-20,-6.038591393413284e-13,-6.038572961976353e-13,-1.858104702169451e-18,0.0,0.0,-0.0,0.0,0.0,1.0442814938608985e-25,1.4698435039312398e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0011001274688169,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,0.0014198247808963,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,0.0018367373850196,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0012690167641267,297.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.002873693825677,285.42547607421875,294.1499938964844,302.0157470703125,295.14190673828125,299.4428405761719,299.3468322753906,283.4241027832031,0.0,0.0,0.2244149297475814,0.2244149297475814,1.0,1.0,-0.0020813022274523,0.0030645411461591,-0.000983239035122,-0.0614644214510917,0.0,0.0,0.0,-0.0212992299348115,60.0,1316.9425048828125,0.0,-7.094501597748604e-06,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.089353998453026e-24,-1.2845072409596443e-24,-1.4935826497001088e-27,3.875090534085331e-18,3.8722868053990826e-18,2.803906400833216e-21,0.0,0.0,-0.0,0.0,0.0,2.9287137904388677e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0001406041410518,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0001501040242146,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001170190589618,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0001489258866058,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0006818688707426,285.6581115722656,294.1499938964844,301.9893493652344,295.1434020996094,298.1329345703125,299.1101989746094,283.1766052246094,0.0,0.0,0.1226801648736,0.1226801648736,1.0,1.0,0.0599145367741584,-0.000234888997511,-0.0596796460449695,-0.039803571999073,0.0,0.0,0.0,0.3178253769874573,60.0,540.0858154296875,-0.0,-1.506429612163629e-07,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.880871165897862e-21,-5.522497684093396e-21,-3.358373481804466e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,9.703615796752274e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001023788354359,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,7.62039126129821e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.0001022661526803,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,0.0004827558877877,285.98162841796875,294.1499938964844,301.97607421875,295.1438293457031,297.2909851074219,298.78912353515625,283.1581115722656,0.0,0.0,0.0748049765825271,0.0748049765825271,1.0,1.0,-0.0294375121593475,9.063667675945908e-05,0.0293468758463859,-0.0689083039760589,0.0,0.0,0.0,-0.1665339916944503,60.0,390.7370300292969,0.0,-7.274228863707324e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0232451975066831e-20,-5.252180876024749e-21,-4.9802715029388655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0001077037522918,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,0.0001134216727223,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,8.378520578844473e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,0.0001134190169977,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0005379547365009,285.963134765625,294.1499938964844,301.954345703125,295.1441345214844,297.2298278808594,299.6400451660156,283.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.012182748876512,6.20621634084273e-08,0.0121826864778995,-0.0775278881192207,0.0,0.0,0.0,-0.0768752768635749,60.0,205.00083923339844,0.0,-8.980811116998667e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.042257588457045e-20,-5.2141548016543175e-21,-5.208421486812916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
