time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,0.0001098211578209,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0001156475555035,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,8.541761053493246e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.000115647118946,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0005485702422447,286.088134765625,294.1499938964844,301.9314270019531,295.1440734863281,297.0138244628906,300.2142333984375,283.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936072165146,2.5599293351774577e-08,0.0009935817215591,-0.0661646425724029,0.0,0.0,0.0,-0.0166229847818613,60.0,128.28660583496094,0.0,-9.337716733170964e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426542150984155e-20,-5.213360336681226e-21,-5.213182218199714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0001098936409107,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001157237420557,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,8.547350444132462e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0001157233855337,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0005489336326718,286.0747985839844,294.1499938964844,301.8821716308594,295.1427307128906,297.1151123046875,301.3783569335937,283.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710608378052,2.58673598096948e-08,0.0011710349936038,-0.066688522696495,0.0,0.0,0.0,-0.0176363494247198,60.0,51.98738861083984,0.0,-9.35002191226886e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426672205748435e-20,-5.2133340833903e-21,-5.213338122358135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0001098936409107,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001157237420557,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,8.547350444132462e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0001157233855337,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0005489336326718,286.0747985839844,294.1499938964844,301.8821716308594,295.1427307128906,297.1151123046875,301.3783569335937,283.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710608378052,2.58673598096948e-08,0.0011710349936038,-0.066688522696495,0.0,0.0,0.0,-0.0176363494247198,60.0,51.98738861083984,0.0,-9.35002191226886e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426672205748435e-20,-5.2133340833903e-21,-5.213338122358135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0001099090586649,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0001157399819931,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,8.54854952194728e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001157396254711,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0005490107578225,286.0609436035156,294.1499938964844,301.8287353515625,295.13995361328125,297.2132568359375,301.7052001953125,283.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,37.726932525634766,0.0,-9.352609708912497e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.04266681667806e-20,-5.2133340833903e-21,-5.2133340833903e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0001099090586649,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0001157399819931,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,8.54854952194728e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001157396254711,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0005490107578225,286.0609436035156,294.1499938964844,301.8287353515625,295.13995361328125,297.2132568359375,301.7052001953125,283.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,37.726932525634766,0.0,-9.352609708912497e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.04266681667806e-20,-5.2133340833903e-21,-5.2133340833903e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,0.0001099397995858,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001157723454525,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,8.550939674023539e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0001157719962066,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,0.0005491644260473,286.046630859375,294.1499938964844,301.7715759277344,295.1358337402344,297.30816650390625,301.76580810546875,283.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924352442530108e-08,0.0011715143918991,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,34.24226760864258,0.0,-9.357807329024581e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04266681667806e-20,-5.2133340833903e-21,-5.2133340833903e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,0.0001099397995858,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001157723454525,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,8.550939674023539e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0001157719962066,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,0.0005491644260473,286.046630859375,294.1499938964844,301.7715759277344,295.1358337402344,297.30816650390625,301.76580810546875,283.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924352442530108e-08,0.0011715143918991,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,34.24226760864258,0.0,-9.357807329024581e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04266681667806e-20,-5.2133340833903e-21,-5.2133340833903e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0001099839209928,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0001158188024419,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,8.554370288038626e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.0001158184531959,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0005493849166668,286.0318908691406,294.1499938964844,301.7110290527344,295.1304931640625,297.3997802734375,301.7440490722656,283.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,32.659446716308594,0.0,-9.36528508077572e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.04266681667806e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0001099839209928,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0001158188024419,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,8.554370288038626e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.0001158184531959,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0005493849166668,286.0318908691406,294.1499938964844,301.7110290527344,295.1304931640625,297.3997802734375,301.7440490722656,283.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,32.659446716308594,0.0,-9.36528508077572e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.04266681667806e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,0.0001100107110687,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,0.0001158470113296,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,8.556453394703567e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,0.0001158466620836,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0005495187942869,286.0243835449219,294.1499938964844,301.6796569824219,295.1274108886719,297.4443054199219,301.7209167480469,283.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722926283255,2.60123442785698e-08,0.0011722665512934,-0.0670659616589546,0.0,0.0,0.0,-0.017708184197545,60.0,32.07563781738281,0.0,-9.36983042265638e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.0001100397930713,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,0.0001158776358352,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,8.558715489925817e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,0.0001158772938651,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0005496641388162,286.0168151855469,294.1499938964844,301.6475830078125,295.1240539550781,297.4880676269531,301.69415283203125,283.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172601361759,2.6048468271255842e-08,0.0011725752847269,-0.0671600028872489,0.0,0.0,0.0,-0.0177260898053646,60.0,31.552913665771484,0.0,-9.37476869466991e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0001101053858292,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001159466992248,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,8.563815936213359e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.0001159463645308,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0005499919061549,286.0014038085937,294.1499938964844,301.5816345214844,295.1166381835937,297.5733642578125,301.6344299316406,283.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.62494659423828,0.0,-9.38591497856578e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0001101053858292,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001159466992248,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,8.563815936213359e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.0001159463645308,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0005499919061549,286.0014038085937,294.1499938964844,301.5816345214844,295.1166381835937,297.5733642578125,301.6344299316406,283.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.62494659423828,0.0,-9.38591497856578e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001101906746043,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,0.0001160365063697,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,8.570448699174449e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0001160361789516,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0005504180444404,285.9857788085937,294.1499938964844,301.5135498046875,295.1083984375,297.6557922363281,301.5696105957031,283.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742048664018,2.62360195790734e-08,0.0011741785565391,-0.0676481947302818,0.0,0.0,0.0,-0.0178190656006336,60.0,29.81584548950196,0.0,-9.40042781394368e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001101906746043,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,0.0001160365063697,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,8.570448699174449e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0001160361789516,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0005504180444404,285.9857788085937,294.1499938964844,301.5135498046875,295.1083984375,297.6557922363281,301.5696105957031,283.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742048664018,2.62360195790734e-08,0.0011741785565391,-0.0676481947302818,0.0,0.0,0.0,-0.0178190656006336,60.0,29.81584548950196,0.0,-9.40042781394368e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.0001103713584598,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0001162267653853,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,8.584500756114721e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0001162264379672,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0005513206706382,285.9698791503906,294.1499938964844,301.4438171386719,295.0994567871094,297.73516845703125,301.5015869140625,283.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.646095431657613e-08,0.0011761013884097,-0.0682336315512657,0.0,0.0,0.0,-0.0179305728524923,60.0,29.113014221191406,0.0,-9.431247605107276e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.0001103713584598,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0001162267653853,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,8.584500756114721e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0001162264379672,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0005513206706382,285.9698791503906,294.1499938964844,301.4438171386719,295.0994567871094,297.73516845703125,301.5015869140625,283.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.646095431657613e-08,0.0011761013884097,-0.0682336315512657,0.0,0.0,0.0,-0.0179305728524923,60.0,29.113014221191406,0.0,-9.431247605107276e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0001105300107155,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,0.0001163938286481,299.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,8.596839325036854e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.000116393508506,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,0.0005521132261492,285.9576721191406,294.1499938964844,301.3899230957031,295.0922546386719,297.7933959960937,301.4483642578125,283.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778168845921,2.665849940797216e-08,0.0011777902254834,-0.068747729063034,0.0,0.0,0.0,-0.0180285032838583,60.0,28.643585205078125,0.0,-9.458355521019257e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0001105757473851,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,0.0001164419954875,299.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,8.600397268310189e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,0.0001164416680694,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0005523417494259,285.95379638671875,294.1499938964844,301.372802734375,295.0899353027344,297.8114318847656,301.4313659667969,283.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783038498833,2.671544763188649e-08,0.0011782771907746,-0.0688959211111068,0.0,0.0,0.0,-0.01805673353374,60.0,28.50260162353516,0.0,-9.466177175454504e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,0.0001106568379327,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0001165273788501,299.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,8.606703340774402e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.000116527058708,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,0.0005527468165382,285.9456787109375,294.1499938964844,301.3369445800781,295.08502197265625,297.84832763671875,301.3957214355469,283.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791673023253,2.6816389109285413e-08,0.0011791405268013,-0.0691585838794708,0.0,0.0,0.0,-0.0181067772209644,60.0,28.224008560180664,0.0,-9.480049811827485e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.0001107170028262,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.000116590737889,299.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,8.611383236711845e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001165904250228,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0005530474591068,285.9375305175781,294.1499938964844,301.3009338378906,295.0799865722656,297.8844909667969,301.35986328125,283.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798082850873,2.689126255006613e-08,0.001179781393148,-0.0693534016609191,0.0,0.0,0.0,-0.0181438978761434,60.0,27.957523345947266,0.0,-9.490346286611385e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001107518182834,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0001166273941635,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,8.614089892944321e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,0.0001166270812973,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,0.0005532214418053,285.9211730957031,294.1499938964844,301.2286071777344,295.0697937011719,297.9546813964844,301.28778076171875,284.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801767395809,2.6934419139479363e-08,0.0011801498476415,-0.069465696811676,0.0,0.0,0.0,-0.0181652884930372,60.0,27.450101852416992,0.0,-9.496283581711397e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001107518182834,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,0.0001166273941635,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,8.614089892944321e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,0.0001166270812973,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,0.0005532214418053,285.9211730957031,294.1499938964844,301.2286071777344,295.0697937011719,297.9546813964844,301.28778076171875,284.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801767395809,2.6934419139479363e-08,0.0011801498476415,-0.069465696811676,0.0,0.0,0.0,-0.0181652884930372,60.0,27.450101852416992,0.0,-9.496283581711397e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0001106820418499,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0001165539069916,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,8.608661300968379e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0001165536014013,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,0.0005528729525394,285.9047546386719,294.1499938964844,301.1562805175781,295.0594787597656,298.0218200683594,301.2156066894531,284.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794314486905,2.6847221334946884e-08,0.0011794045567512,-0.0692388117313385,0.0,0.0,0.0,-0.0181220639497041,60.0,26.97154426574707,0.0,-9.484288909789029e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0001106820418499,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0001165539069916,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,8.608661300968379e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0001165536014013,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,0.0005528729525394,285.9047546386719,294.1499938964844,301.1562805175781,295.0594787597656,298.0218200683594,301.2156066894531,284.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794314486905,2.6847221334946884e-08,0.0011794045567512,-0.0692388117313385,0.0,0.0,0.0,-0.0181220639497041,60.0,26.97154426574707,0.0,-9.484288909789029e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.000110548651719,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0001164134373539,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,8.598285785410553e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001164131317636,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0005522067658603,285.8883361816406,294.1499938964844,301.0843200683594,295.0491943359375,298.08599853515625,301.1437072753906,284.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780082713812,2.6680755382813004e-08,0.0011779816122725,-0.0688056424260139,0.0,0.0,0.0,-0.0180395413190126,60.0,26.51890563964844,0.0,-9.461411565325761e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.000110548651719,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0001164134373539,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,8.598285785410553e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001164131317636,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0005522067658603,285.8883361816406,294.1499938964844,301.0843200683594,295.0491943359375,298.08599853515625,301.1437072753906,284.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780082713812,2.6680755382813004e-08,0.0011779816122725,-0.0688056424260139,0.0,0.0,0.0,-0.0180395413190126,60.0,26.51890563964844,0.0,-9.461411565325761e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.0001103162940125,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0001161687541753,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,8.580213034292683e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.000116168448585,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.000551046221517,285.8719177246094,294.1499938964844,301.01318359375,295.03912353515625,298.1474609375,301.0724182128906,284.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755309533327,2.6390956975319568e-08,0.0011755045270547,-0.0680514574050903,0.0,0.0,0.0,-0.0178958810865879,60.0,26.24301719665528,0.0,-9.4216510149181e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.0001103162940125,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0001161687541753,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,8.580213034292683e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.000116168448585,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.000551046221517,285.8719177246094,294.1499938964844,301.01318359375,295.03912353515625,298.1474609375,301.0724182128906,284.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755309533327,2.6390956975319568e-08,0.0011755045270547,-0.0680514574050903,0.0,0.0,0.0,-0.0178958810865879,60.0,26.24301719665528,0.0,-9.4216510149181e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001101556554203,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0001159995808848,299.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,8.567718032281846e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,0.0001159992898465,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0005502438289113,285.8637084960937,294.1499938964844,300.97802734375,295.03424072265625,298.1771240234375,301.0372009277344,284.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190644319967763e-08,0.0011737921740859,-0.0675300881266594,0.0,0.0,0.0,-0.0177965797483921,60.0,26.10670280456543,0.0,-9.394216249347664e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0001099702130886,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0001158043014584,299.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,8.55329490150325e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001158040104201,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,0.0005493175704032,285.8555603027344,294.1499938964844,300.9432373046875,295.0294494628906,298.2060241699219,301.0023803710937,284.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718415189534,2.5959428384680905e-08,0.0011718155583366,-0.0669282153248786,0.0,0.0,0.0,-0.0176819581538438,60.0,25.91190528869629,0.0,-9.362599229234549e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,0.0001095592233468,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001153715056716,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,8.521327254129574e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001153712146333,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,0.0005472647026181,285.8392944335937,294.1499938964844,300.8749389648437,295.02032470703125,298.2616577148437,300.9338684082031,284.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674603447318,2.544701338536015e-08,0.0011674348497763,-0.0655941069126129,0.0,0.0,0.0,-0.0174279361963272,60.0,25.48144721984864,0.0,-9.292719482800749e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,0.0001095592233468,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001153715056716,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,8.521327254129574e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001153712146333,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,0.0005472647026181,285.8392944335937,294.1499938964844,300.8749389648437,295.02032470703125,298.2616577148437,300.9338684082031,284.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674603447318,2.544701338536015e-08,0.0011674348497763,-0.0655941069126129,0.0,0.0,0.0,-0.0174279361963272,60.0,25.48144721984864,0.0,-9.292719482800749e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0001091727681341,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0001149645395344,299.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,8.491268818033859e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.000114964255772,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0005453344201669,285.8231811523437,294.1499938964844,300.8087158203125,295.0119323730469,298.3143920898437,300.86724853515625,284.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633400572463,2.496518369810019e-08,0.0011633151443675,-0.0643393173813819,0.0,0.0,0.0,-0.0171890743076801,60.0,25.048646926879883,0.0,-9.227249364585077e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0001091727681341,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0001149645395344,299.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,8.491268818033859e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.000114964255772,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0005453344201669,285.8231811523437,294.1499938964844,300.8087158203125,295.0119323730469,298.3143920898437,300.86724853515625,284.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633400572463,2.496518369810019e-08,0.0011633151443675,-0.0643393173813819,0.0,0.0,0.0,-0.0171890743076801,60.0,25.048646926879883,0.0,-9.227249364585077e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001088732678908,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0001146491413237,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,8.467973384540528e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001146488648373,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0005438384250737,285.8072204589844,294.1499938964844,300.7449035644531,295.0044860839844,298.3646240234375,300.802490234375,284.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160146202892,2.459172598889836e-08,0.0011601216392591,-0.0633665472269058,0.0,0.0,0.0,-0.0170039348304271,60.0,24.6401309967041,0.0,-9.176663695598108e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001088732678908,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0001146491413237,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,8.467973384540528e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001146488648373,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0005438384250737,285.8072204589844,294.1499938964844,300.7449035644531,295.0044860839844,298.3646240234375,300.802490234375,284.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160146202892,2.459172598889836e-08,0.0011601216392591,-0.0633665472269058,0.0,0.0,0.0,-0.0170039348304271,60.0,24.6401309967041,0.0,-9.176663695598108e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,0.0001086475385818,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0001144114357884,299.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,8.450415771221742e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0001144111593021,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,0.0005427109426818,285.7939147949219,294.1499938964844,300.69354248046875,294.9990539550781,298.4048156738281,300.75006103515625,284.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577405966818,2.4310249813197515e-08,0.0011577162658795,-0.0626332461833953,0.0,0.0,0.0,-0.0168644022196531,60.0,24.320894241333008,0.0,-9.13862834295287e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0001086046686396,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0001143662884715,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,8.447081199847162e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.000114366019261,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.000542496854905,285.7913818359375,294.1499938964844,300.6839904785156,294.99810791015625,298.4123229980469,300.740234375,284.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157283433713,2.4256793906829444e-08,0.0011572591029107,-0.0624939762055873,0.0,0.0,0.0,-0.016837902367115,60.0,24.26173973083496,0.0,-9.1314142025567e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
