time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001084723335225,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0001142269320553,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,8.436788630206138e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,0.0001142266628448,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0005418358487077,285.7835388183594,294.1499938964844,300.6547546386719,294.99542236328125,298.4352722167969,300.7101135253906,284.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.409177390916284e-08,0.0011558475671336,-0.0620640143752098,0.0,0.0,0.0,-0.0167560931295156,60.0,24.08204460144043,0.0,-9.109160714615429e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001083441020455,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001140918975579,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,8.426814747508615e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0001140916283475,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,0.000541195331607,285.7757263183594,294.1499938964844,300.6263732910156,294.9930725097656,298.45770263671875,300.6807556152344,284.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504599981,2.3931873371907383e-08,0.0011544806184247,-0.061647355556488,0.0,0.0,0.0,-0.0166768245398998,60.0,23.90854263305664,0.0,-9.08762416429454e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.0001080978618119,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001138325897045,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,8.407661516685039e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.00011383232777,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0005399654619395,285.76025390625,294.1499938964844,300.5724792480469,294.989501953125,298.5008850097656,300.6245422363281,284.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518789688125,2.3624815881362338e-08,0.0011518553365021,-0.0608471594750881,0.0,0.0,0.0,-0.0165246035903692,60.0,23.58495140075684,0.0,-9.046337368090462e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.0001080978618119,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001138325897045,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,8.407661516685039e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.00011383232777,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0005399654619395,285.76025390625,294.1499938964844,300.5724792480469,294.989501953125,298.5008850097656,300.6245422363281,284.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518789688125,2.3624815881362338e-08,0.0011518553365021,-0.0608471594750881,0.0,0.0,0.0,-0.0165246035903692,60.0,23.58495140075684,0.0,-9.046337368090462e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0001078663262887,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,0.0001135887650889,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624755859375,0.0,0.0,8.389652793994173e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0001135885031544,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0005388089339248,285.7449645996094,294.1499938964844,300.5226745605469,294.9876403808594,298.5420837402344,300.5719299316406,284.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336081511615703e-08,0.0011493866331875,-0.0600946098566055,0.0,0.0,0.0,-0.0163814667612314,60.0,23.34810447692871,0.0,-9.007600709765029e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0001078663262887,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,0.0001135887650889,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624755859375,0.0,0.0,8.389652793994173e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0001135885031544,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0005388089339248,285.7449645996094,294.1499938964844,300.5226745605469,294.9876403808594,298.5420837402344,300.5719299316406,284.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336081511615703e-08,0.0011493866331875,-0.0600946098566055,0.0,0.0,0.0,-0.0163814667612314,60.0,23.34810447692871,0.0,-9.007600709765029e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001076508269761,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0001133618279709,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,8.372890442842618e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,0.0001133615733124,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0005377326160669,285.7298583984375,294.1499938964844,300.4774169921875,294.9876708984375,298.5813903808594,300.5233764648437,284.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471121106296,2.306734181445336e-08,0.0011470889439806,-0.0593940839171409,0.0,0.0,0.0,-0.0162482429295778,60.0,23.103626251220703,0.0,-8.971620957254346e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001076508269761,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0001133618279709,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,8.372890442842618e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,0.0001133615733124,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0005377326160669,285.7298583984375,294.1499938964844,300.4774169921875,294.9876708984375,298.5813903808594,300.5233764648437,284.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471121106296,2.306734181445336e-08,0.0011470889439806,-0.0593940839171409,0.0,0.0,0.0,-0.0162482429295778,60.0,23.103626251220703,0.0,-8.971620957254346e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,0.0001074507526936,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0001131511380663,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,8.357328624697402e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0001131508834077,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0005367332487367,285.7149963378906,294.1499938964844,300.4371032714844,294.98980712890625,298.6189880371094,300.4792785644531,284.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449784506112,2.281782762736384e-08,0.0011449556332081,-0.0587435960769653,0.0,0.0,0.0,-0.0161245483905076,60.0,22.885103225708008,0.0,-8.938279449921539e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,0.0001074507526936,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0001131511380663,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,8.357328624697402e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0001131508834077,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0005367332487367,285.7149963378906,294.1499938964844,300.4371032714844,294.98980712890625,298.6189880371094,300.4792785644531,284.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449784506112,2.281782762736384e-08,0.0011449556332081,-0.0587435960769653,0.0,0.0,0.0,-0.0161245483905076,60.0,22.885103225708008,0.0,-8.938279449921539e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,0.0001073560197255,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001130513774114,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,8.349960262421519e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001130511227529,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0005362600786611,285.7076110839844,294.1499938964844,300.4189147949219,294.9917297363281,298.63720703125,300.4588623046875,284.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143968431279,2.2699682133975333e-08,0.0011439457302913,-0.0584355629980564,0.0,0.0,0.0,-0.0160659812390804,60.0,22.78111267089844,0.0,-8.922513927700494e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001072670929715,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.000112957728561,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,8.343043009517714e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0001129574811784,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,0.0005358159542083,285.7003173828125,294.1499938964844,300.40216064453125,294.9942321777344,298.6550598144531,300.43975830078125,284.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430201120674,2.2588773518350536e-08,0.001142997527495,-0.0581463798880577,0.0,0.0,0.0,-0.0160109996795654,60.0,22.682167053222656,0.0,-8.90772682282659e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0001071077567758,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,0.0001127899304265,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,8.330649143317714e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001127896903199,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0005350200808607,285.6858825683594,294.1499938964844,300.3729858398437,295.00115966796875,298.689697265625,300.40594482421875,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413205647841,2.2390031162444763e-08,0.0011412980966269,-0.0576281547546386,0.0,0.0,0.0,-0.0159124750643968,60.0,22.49945640563965,0.0,-8.881259816462261e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0001071077567758,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,0.0001127899304265,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,8.330649143317714e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001127896903199,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0005350200808607,285.6858825683594,294.1499938964844,300.3729858398437,295.00115966796875,298.689697265625,300.40594482421875,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413205647841,2.2390031162444763e-08,0.0011412980966269,-0.0576281547546386,0.0,0.0,0.0,-0.0159124750643968,60.0,22.49945640563965,0.0,-8.881259816462261e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001069710997398,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001126460192608,299.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,8.320019696839154e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0001126457791542,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0005343375378288,285.671630859375,294.1499938964844,300.3500061035156,295.01080322265625,298.7231140136719,300.3772277832031,284.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219561301994872e-08,0.0011398401111364,-0.0571836084127426,0.0,0.0,0.0,-0.0158279631286859,60.0,22.334287643432617,0.0,-8.858588529392365e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001069710997398,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001126460192608,299.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,8.320019696839154e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0001126457791542,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0005343375378288,285.671630859375,294.1499938964844,300.3500061035156,295.01080322265625,298.7231140136719,300.3772277832031,284.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219561301994872e-08,0.0011398401111364,-0.0571836084127426,0.0,0.0,0.0,-0.0158279631286859,60.0,22.334287643432617,0.0,-8.858588529392365e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001068630735971,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001125322596635,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,8.311616693390533e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001125320195569,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0005337980110198,285.6576538085937,294.1499938964844,300.33056640625,295.0219421386719,298.75537109375,300.353515625,284.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387101840227,2.2084769568664345e-08,0.0011386880651116,-0.0568320825695991,0.0,0.0,0.0,-0.0157611444592475,60.0,22.187559127807617,0.0,-8.840683562993945e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001068630735971,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001125322596635,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,8.311616693390533e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001125320195569,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0005337980110198,285.6576538085937,294.1499938964844,300.33056640625,295.0219421386719,298.75537109375,300.353515625,284.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387101840227,2.2084769568664345e-08,0.0011386880651116,-0.0568320825695991,0.0,0.0,0.0,-0.0157611444592475,60.0,22.187559127807617,0.0,-8.840683562993945e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001067804187186,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001124452173826,299.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,8.305187657242641e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001124449845519,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.0005333852022886,285.6449890136719,294.1499938964844,300.31317138671875,295.0321960449219,298.7841186523437,300.3341064453125,284.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378278722986,2.1981614750643533e-08,0.0011378058698028,-0.0565630458295345,0.0,0.0,0.0,-0.0157100055366754,60.0,22.06466293334961,0.0,-8.82699282556132e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,0.0001067741686711,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001124386399169,299.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,8.304701623274013e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,0.0001124384070863,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,0.0005333540029823,285.6438903808594,294.1499938964844,300.3116760253906,295.0331115722656,298.7865905761719,300.3324890136719,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377611663192,2.1973820096832242e-08,0.0011377391638234,-0.0565427169203758,0.0,0.0,0.0,-0.0157061405479908,60.0,22.05445098876953,0.0,-8.825958275338054e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0001067369594238,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,0.0001123994443332,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,8.301807247335091e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0001123992187785,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.000533168145921,285.6371154785156,294.1499938964844,300.3024597167969,295.0386962890625,298.80181884765625,300.3225402832031,284.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373643064871,2.1927361260054568e-08,0.0011373423039913,-0.0564215444028377,0.0,0.0,0.0,-0.0156831126660108,60.0,21.9921875,0.0,-8.819796448733541e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001067052071448,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,0.000112366011308,299.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,8.299337059725076e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,0.0001123657784773,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,0.0005330095882527,285.63037109375,294.1499938964844,300.2933654785156,295.0443115234375,298.8168334960937,300.3129272460937,284.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370251886546,2.1887714751756e-08,0.0011370033025741,-0.0563181340694427,0.0,0.0,0.0,-0.015663456171751,60.0,21.93280792236328,0.0,-8.814539143031652e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0001066560507752,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.0001123142428696,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,8.295513543998823e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0001123140173149,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0005327641265466,285.6170959472656,294.1499938964844,300.2755126953125,295.05548095703125,298.8459777832031,300.2943420410156,284.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364999227225,2.182629543767689e-08,0.0011364781530573,-0.0561579391360282,0.0,0.0,0.0,-0.0156330093741416,60.0,21.82288932800293,0.0,-8.80639845490805e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0001066560507752,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,0.0001123142428696,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,8.295513543998823e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0001123140173149,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0005327641265466,285.6170959472656,294.1499938964844,300.2755126953125,295.05548095703125,298.8459777832031,300.2943420410156,284.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364999227225,2.182629543767689e-08,0.0011364781530573,-0.0561579391360282,0.0,0.0,0.0,-0.0156330093741416,60.0,21.82288932800293,0.0,-8.80639845490805e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,0.0001066198892658,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0001122761605074,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,8.292700658785179e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001122759349527,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0005325835663825,285.60406494140625,294.1499938964844,300.25811767578125,295.0665588378906,298.8742370605469,300.2763671875,284.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361129581928,2.178107649797312e-08,0.0011360911885276,-0.0560399927198886,0.0,0.0,0.0,-0.0156105905771255,60.0,21.721906661987305,0.0,-8.80040715856012e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,0.0001066198892658,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0001122761605074,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,8.292700658785179e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001122759349527,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0005325835663825,285.60406494140625,294.1499938964844,300.25811767578125,295.0665588378906,298.8742370605469,300.2763671875,284.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361129581928,2.178107649797312e-08,0.0011360911885276,-0.0560399927198886,0.0,0.0,0.0,-0.0156105905771255,60.0,21.721906661987305,0.0,-8.80040715856012e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0001065981050487,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,0.0001122532121371,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,8.291005360661075e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001122529938584,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0005324747762642,285.59130859375,294.1499938964844,300.2411499023437,295.0775756835937,298.90155029296875,300.2589111328125,284.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358796618878,2.1753772116994696e-08,0.0011358578922227,-0.0559687726199626,0.0,0.0,0.0,-0.0155970556661486,60.0,21.629863739013672,0.0,-8.7967904960351e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0001065981050487,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,0.0001122532121371,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,8.291005360661075e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001122529938584,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0005324747762642,285.59130859375,294.1499938964844,300.2411499023437,295.0775756835937,298.90155029296875,300.2589111328125,284.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358796618878,2.1753772116994696e-08,0.0011358578922227,-0.0559687726199626,0.0,0.0,0.0,-0.0155970556661486,60.0,21.629863739013672,0.0,-8.7967904960351e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001065861652023,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001122406392823,299.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,8.290076220873743e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0001122404210036,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0005324152298271,285.5787658691406,294.1499938964844,300.2245178222656,295.0884094238281,298.9279479980469,300.24188232421875,284.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738744138133373e-08,0.0011357293697074,-0.0559295713901519,0.0,0.0,0.0,-0.0155896050855517,60.0,21.54529190063477,0.0,-8.794800265832239e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001065861652023,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001122406392823,299.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,8.290076220873743e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0001122404210036,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0005324152298271,285.5787658691406,294.1499938964844,300.2245178222656,295.0884094238281,298.9279479980469,300.24188232421875,284.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738744138133373e-08,0.0011357293697074,-0.0559295713901519,0.0,0.0,0.0,-0.0155896050855517,60.0,21.54529190063477,0.0,-8.794800265832239e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0001065834949258,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0001122378234867,299.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,8.289868128485978e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.000112237605208,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,0.0005324019002728,285.5726013183594,294.1499938964844,300.2163391113281,295.09375,298.9408569335937,300.2334899902344,284.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357221519574,2.173533530935856e-08,0.0011357003822922,-0.0559206828474998,0.0,0.0,0.0,-0.0155879165977239,60.0,21.50550842285156,0.0,-8.79434907119503e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,0.0001065828255377,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0001122371177189,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,8.289815741591156e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,0.0001122369067161,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0005323986406438,285.5664978027344,294.1499938964844,300.208251953125,295.0990600585937,298.9535522460937,300.2252197265625,284.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357143521308,2.1734431143727303e-08,0.001135692698881,-0.0559183247387409,0.0,0.0,0.0,-0.0155874686315655,60.0,21.46733283996582,0.0,-8.794229700015421e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001065864998963,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001122409812523,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,8.290100959129632e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0001122407702496,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0005324170342646,285.5544738769531,294.1499938964844,300.1922607421875,295.1094665527344,298.9782409667969,300.2088928222656,284.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357521871104,2.173885960132793e-08,0.0011357304174453,-0.0559298731386661,0.0,0.0,0.0,-0.0155896628275513,60.0,21.39567947387696,0.0,-8.794815897772423e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001065864998963,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001122409812523,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,8.290100959129632e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0001122407702496,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0005324170342646,285.5544738769531,294.1499938964844,300.1922607421875,295.1094665527344,298.9782409667969,300.2088928222656,284.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357521871104,2.173885960132793e-08,0.0011357304174453,-0.0559298731386661,0.0,0.0,0.0,-0.0155896628275513,60.0,21.39567947387696,0.0,-8.794815897772423e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0001065949254552,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,0.0001122498506447,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,8.290755795314908e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0001122496469179,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0005324591766111,285.542724609375,294.1499938964844,300.1764831542969,295.1195678710937,299.0021667480469,300.19287109375,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135840662755,2.174921753805848e-08,0.0011358188930898,-0.0559568926692009,0.0,0.0,0.0,-0.0155947972089052,60.0,21.32920455932617,0.0,-8.79618724525244e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0001065949254552,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,0.0001122498506447,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,8.290755795314908e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0001122496469179,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0005324591766111,285.542724609375,294.1499938964844,300.1764831542969,295.1195678710937,299.0021667480469,300.19287109375,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135840662755,2.174921753805848e-08,0.0011358188930898,-0.0559568926692009,0.0,0.0,0.0,-0.0155947972089052,60.0,21.32920455932617,0.0,-8.79618724525244e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0001066076802089,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0001122632820624,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,8.291747508337721e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001122630710597,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0005325229722075,285.53125,294.1499938964844,300.16094970703125,295.12939453125,299.0252685546875,300.17706298828125,285.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359753552824,2.176496494143976e-08,0.0011359535856172,-0.0559979639947414,0.0,0.0,0.0,-0.0156026035547256,60.0,21.267353057861328,0.0,-8.798273398724633e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0001066076802089,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.0001122632820624,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,8.291747508337721e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001122630710597,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0005325229722075,285.53125,294.1499938964844,300.16094970703125,295.12939453125,299.0252685546875,300.17706298828125,285.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359753552824,2.176496494143976e-08,0.0011359535856172,-0.0559979639947414,0.0,0.0,0.0,-0.0156026035547256,60.0,21.267353057861328,0.0,-8.798273398724633e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0001066238910425,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.000112280351459,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,8.293007704196498e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0001122801477322,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0005326039972715,285.52001953125,294.1499938964844,300.14556884765625,295.1388244628906,299.0475769042969,300.1614685058594,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361468350514,2.1785027115583944e-08,0.0011361250653862,-0.0560502968728542,0.0,0.0,0.0,-0.0156125500798225,60.0,21.209535598754883,0.0,-8.800930828556376e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
