time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0001066238910425,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.000112280351459,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,8.293007704196498e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0001122801477322,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0005326039972715,285.52001953125,294.1499938964844,300.14556884765625,295.1388244628906,299.0475769042969,300.1614685058594,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361468350514,2.1785027115583944e-08,0.0011361250653862,-0.0560502968728542,0.0,0.0,0.0,-0.0156125500798225,60.0,21.209535598754883,0.0,-8.800930828556376e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0001066331969923,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0001122901448979,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,8.293730934383348e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.0001122899411711,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0005326505051925,285.51446533203125,294.1499938964844,300.137939453125,295.14337158203125,299.0585632324219,300.1537170410156,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.1796548566044294e-08,0.0011362235527485,-0.0560803487896919,0.0,0.0,0.0,-0.01561826094985,60.0,21.18165397644043,0.0,-8.802457074352787e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,0.0001066433906089,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001123008769354,299.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,8.294524013763294e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001123006804846,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0005327014951035,285.5090026855469,294.1499938964844,300.1303100585937,295.1478271484375,299.0692749023437,300.14599609375,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363534722477,2.1809187344956623e-08,0.0011363317025825,-0.056113313883543,0.0,0.0,0.0,-0.015624526888132,60.0,21.15492248535156,0.0,-8.804131823580975e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001066716722561,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0001123306574299,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,8.2967228081543e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0001123304609791,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0005328428233042,285.498291015625,294.1499938964844,300.1151428222656,295.1564025878906,299.0901184082031,300.13067626953125,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366535909473,2.184428993246001e-08,0.0011366318212822,-0.0562048740684986,0.0,0.0,0.0,-0.0156419295817613,60.0,21.10452651977539,0.0,-8.80878303632926e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001066716722561,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0001123306574299,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,8.2967228081543e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0001123304609791,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0005328428233042,285.498291015625,294.1499938964844,300.1151428222656,295.1564025878906,299.0901184082031,300.13067626953125,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366535909473,2.184428993246001e-08,0.0011366318212822,-0.0562048740684986,0.0,0.0,0.0,-0.0156419295817613,60.0,21.10452651977539,0.0,-8.80878303632926e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0001067033081199,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001123639667639,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,8.299182809423655e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.000112363770313,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,0.0005330008571036,285.4878234863281,294.1499938964844,300.1000061035156,295.1644592285156,299.1103515625,300.1154479980469,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369886342436,2.188357051124968e-08,0.0011369667481631,-0.0563073307275772,0.0,0.0,0.0,-0.0156613960862159,60.0,21.056486129760746,0.0,-8.81398989349691e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0001067033081199,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001123639667639,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,8.299182809423655e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.000112363770313,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,0.0005330008571036,285.4878234863281,294.1499938964844,300.1000061035156,295.1644592285156,299.1103515625,300.1154479980469,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369886342436,2.188357051124968e-08,0.0011369667481631,-0.0563073307275772,0.0,0.0,0.0,-0.0156613960862159,60.0,21.056486129760746,0.0,-8.81398989349691e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.0001067870907718,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,0.0001124521950259,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,8.305699157062918e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0001124519985751,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0005334194866009,285.4776306152344,294.1499938964844,300.0848693847656,295.1719665527344,299.1297912597656,300.1002197265625,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378810741007,2.1987849763149825e-08,0.0011378590716049,-0.0565793067216873,0.0,0.0,0.0,-0.015713095664978,60.0,21.016197204589844,0.0,-8.827819897305744e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.0001067870907718,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,0.0001124521950259,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,8.305699157062918e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0001124519985751,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0005334194866009,285.4776306152344,294.1499938964844,300.0848693847656,295.1719665527344,299.1297912597656,300.1002197265625,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378810741007,2.1987849763149825e-08,0.0011378590716049,-0.0565793067216873,0.0,0.0,0.0,-0.015713095664978,60.0,21.016197204589844,0.0,-8.827819897305744e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0001068901910912,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0001125607595895,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,8.313717262353748e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.0001125605704146,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0005339345079846,285.4676818847656,294.1499938964844,300.0697021484375,295.17889404296875,299.14862060546875,300.0849609375,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389786377549,2.211619865022385e-08,0.0011389565188437,-0.0569140464067459,0.0,0.0,0.0,-0.0157767236232757,60.0,20.98176002502441,0.0,-8.844856580481064e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0001068901910912,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0001125607595895,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,8.313717262353748e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.0001125605704146,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0005339345079846,285.4676818847656,294.1499938964844,300.0697021484375,295.17889404296875,299.14862060546875,300.0849609375,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389786377549,2.211619865022385e-08,0.0011389565188437,-0.0569140464067459,0.0,0.0,0.0,-0.0157767236232757,60.0,20.98176002502441,0.0,-8.844856580481064e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001069389545591,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0001126121060224,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,8.31750949146226e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001126119168475,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0005341781070455,285.4628295898437,294.1499938964844,300.06207275390625,295.18212890625,299.1577453613281,300.07733154296875,285.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139497035183,2.217689143435564e-08,0.0011394747998565,-0.0570723339915275,0.0,0.0,0.0,-0.0158068090677261,60.0,20.965776443481445,0.0,-8.852918398360998e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0001069821591954,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0001126576025853,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,8.320870256284252e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,0.0001126574206864,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0005343939992599,285.4580383300781,294.1499938964844,300.054443359375,295.1851806640625,299.1667175292969,300.0696716308594,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399568757042,2.223067419038216e-08,0.0011399346403777,-0.0572125911712646,0.0,0.0,0.0,-0.0158334709703922,60.0,20.94976806640625,0.0,-8.860065747740009e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0001070483704097,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001127273208112,299.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,8.326018723892048e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0001127271389123,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45928955078125,0.0,0.0,0.0005347247351892,285.4486083984375,294.1499938964844,300.0390625,295.1908264160156,299.1842041015625,300.0543212890625,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406620033085,2.2313049186095668e-08,0.0011406396515667,-0.0574274063110351,0.0,0.0,0.0,-0.0158743094652891,60.0,20.91632080078125,0.0,-8.871018053469015e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0001070483704097,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001127273208112,299.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,8.326018723892048e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0001127271389123,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45928955078125,0.0,0.0,0.0005347247351892,285.4486083984375,294.1499938964844,300.0390625,295.1908264160156,299.1842041015625,300.0543212890625,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406620033085,2.2313049186095668e-08,0.0011406396515667,-0.0574274063110351,0.0,0.0,0.0,-0.0158743094652891,60.0,20.91632080078125,0.0,-8.871018053469015e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001070777070708,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001127582072513,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,8.328300464199856e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0001127580253523,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.000534871360287,285.439453125,294.1499938964844,300.02349853515625,295.1957092285156,299.2010192871094,300.0388488769531,285.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409735307097,2.2349480488514928e-08,0.0011409511789679,-0.0575224086642265,0.0,0.0,0.0,-0.015892369672656,60.0,20.87907791137696,0.0,-8.875863954926899e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001070777070708,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001127582072513,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,8.328300464199856e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0001127580253523,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.000534871360287,285.439453125,294.1499938964844,300.02349853515625,295.1957092285156,299.2010192871094,300.0388488769531,285.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409735307097,2.2349480488514928e-08,0.0011409511789679,-0.0575224086642265,0.0,0.0,0.0,-0.015892369672656,60.0,20.87907791137696,0.0,-8.875863954926899e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,0.0001070711805368,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.0001127513314713,299.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,8.327791874762625e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0001127511568483,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,0.0005348388222046,285.4305725097656,294.1499938964844,300.0077514648437,295.1998596191406,299.2171936035156,300.02325439453125,285.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409029830247,2.234121865285488e-08,0.0011408806312829,-0.0575008653104305,0.0,0.0,0.0,-0.015888275578618,60.0,20.83702278137207,0.0,-8.874764745314678e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,0.0001070711805368,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.0001127513314713,299.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,8.327791874762625e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0001127511568483,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,0.0005348388222046,285.4305725097656,294.1499938964844,300.0077514648437,295.1998596191406,299.2171936035156,300.02325439453125,285.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409029830247,2.234121865285488e-08,0.0011408806312829,-0.0575008653104305,0.0,0.0,0.0,-0.015888275578618,60.0,20.83702278137207,0.0,-8.874764745314678e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001070323414751,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0001127104260376,299.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,8.324770897161216e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0001127102514146,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.0005346448742784,285.4219665527344,294.1499938964844,299.99176025390625,295.20318603515625,299.2326965332031,300.0074462890625,285.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404880788177,2.229269213671614e-08,0.0011404657270759,-0.057374320924282,0.0,0.0,0.0,-0.0158642195165157,60.0,20.789804458618164,0.0,-8.868310885645769e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001070323414751,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0001127104260376,299.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,8.324770897161216e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0001127102514146,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.0005346448742784,285.4219665527344,294.1499938964844,299.99176025390625,295.20318603515625,299.2326965332031,300.0074462890625,285.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404880788177,2.229269213671614e-08,0.0011404657270759,-0.057374320924282,0.0,0.0,0.0,-0.0158642195165157,60.0,20.789804458618164,0.0,-8.868310885645769e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0001070018552127,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001126783245126,299.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,8.322399662574753e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,0.0001126781498896,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0005344926030375,285.41778564453125,294.1499938964844,299.983642578125,295.2045288085937,299.2401733398437,299.9994812011719,285.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401624651625,2.2254640796859352e-08,0.0011401402298361,-0.0572750903666019,0.0,0.0,0.0,-0.0158453546464443,60.0,20.764158248901367,0.0,-8.863251821367157e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0001069676291081,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001126422794186,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,8.319737389683723e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.0001126421047956,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,0.0005343216471374,285.4136962890625,294.1499938964844,299.9754638671875,295.2056579589844,299.2474670410156,299.9914245605469,285.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397968046367,2.2211928296655973e-08,0.0011397746857255,-0.0571637041866779,0.0,0.0,0.0,-0.0158241782337427,60.0,20.737638473510746,0.0,-8.857574584908434e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001068907877197,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.000112561363494,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,8.313760918099433e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,0.0001125611961469,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.000533937884029,285.4056091308594,294.1499938964844,299.9588623046875,295.20721435546875,299.26171875,299.97515869140625,285.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.2116060094390377e-08,0.0011389558203518,-0.0569136850535869,0.0,0.0,0.0,-0.0157766565680503,60.0,20.682621002197266,0.0,-8.844838106369934e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001068907877197,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.000112561363494,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,8.313760918099433e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,0.0001125611961469,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.000533937884029,285.4056091308594,294.1499938964844,299.9588623046875,295.20721435546875,299.26171875,299.97515869140625,285.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.2116060094390377e-08,0.0011389558203518,-0.0569136850535869,0.0,0.0,0.0,-0.0157766565680503,60.0,20.682621002197266,0.0,-8.844838106369934e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,0.0001068034835043,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,0.0001124694244936,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,8.306969539262354e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.0001124692571465,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.000533501850441,285.3978271484375,294.1499938964844,299.94189453125,295.2078552246094,299.2752685546875,299.9585876464844,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007146327496243e-08,0.0011380244977772,-0.0566296353936195,0.0,0.0,0.0,-0.0157226640731096,60.0,20.624486923217773,0.0,-8.830379982782689e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,0.0001068034835043,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,0.0001124694244936,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,8.306969539262354e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.0001124692571465,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.000533501850441,285.3978271484375,294.1499938964844,299.94189453125,295.2078552246094,299.2752685546875,299.9585876464844,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007146327496243e-08,0.0011380244977772,-0.0566296353936195,0.0,0.0,0.0,-0.0157226640731096,60.0,20.624486923217773,0.0,-8.830379982782689e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,0.0001067129123839,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001123740439652,299.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,8.299924957100302e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0001123738766182,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,0.0005330494605004,285.39031982421875,294.1499938964844,299.92449951171875,295.20751953125,299.2882080078125,299.941650390625,285.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894161150726177e-08,0.0011370584834367,-0.05633495002985,0.0,0.0,0.0,-0.0156666524708271,60.0,20.56438064575196,0.0,-8.815393925942774e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,0.0001067129123839,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001123740439652,299.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,8.299924957100302e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0001123738766182,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,0.0005330494605004,285.39031982421875,294.1499938964844,299.92449951171875,295.20751953125,299.2882080078125,299.941650390625,285.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894161150726177e-08,0.0011370584834367,-0.05633495002985,0.0,0.0,0.0,-0.0156666524708271,60.0,20.56438064575196,0.0,-8.815393925942774e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0001066216063918,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0001122778921853,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,8.292822894873098e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0001122777321143,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.0005325934616848,285.3830871582031,294.1499938964844,299.9066467285156,295.20611572265625,299.3005065917969,299.9242858886719,285.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.178026647925435e-08,0.0011360847856849,-0.0560378804802894,0.0,0.0,0.0,-0.0156101919710636,60.0,20.502723693847656,0.0,-8.80029986660702e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0001066216063918,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0001122778921853,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,8.292822894873098e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0001122777321143,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.0005325934616848,285.3830871582031,294.1499938964844,299.9066467285156,295.20611572265625,299.3005065917969,299.9242858886719,285.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.178026647925435e-08,0.0011360847856849,-0.0560378804802894,0.0,0.0,0.0,-0.0156101919710636,60.0,20.502723693847656,0.0,-8.80029986660702e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.0001065760152414,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,0.000112229878141,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,8.289276593131945e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,0.00011222971807,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,0.0005323656951077,285.3796081542969,294.1499938964844,299.8975524902344,295.2050476074219,299.3063659667969,299.9154052734375,285.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356202885508,2.1723392862327283e-08,0.0011355985188856,-0.0558895319700241,0.0,0.0,0.0,-0.0155819971114397,60.0,20.471237182617188,0.0,-8.792767403065228e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001065305332303,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,0.000112181987788,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,8.285739022539929e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0001121818277169,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.0005321385688148,285.3761901855469,294.1499938964844,299.8883056640625,295.20367431640625,299.31207275390625,299.90643310546875,285.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351351859048,2.1666661353947347e-08,0.0011351135326549,-0.055741548538208,0.0,0.0,0.0,-0.0155538730323314,60.0,20.439496994018555,0.0,-8.785256966348245e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0001064398893504,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0001120865272241,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,8.278687892016023e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.000112086367153,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,0.0005316858296282,285.3694763183594,294.1499938964844,299.86944580078125,295.2001037597656,299.3231506347656,299.8882141113281,285.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168356657,2.1553592688405853e-08,0.0011341467034071,-0.0554466061294078,0.0,0.0,0.0,-0.0154978213831782,60.0,20.375385284423828,0.0,-8.770298620675021e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0001064398893504,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0001120865272241,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,8.278687892016023e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.000112086367153,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,0.0005316858296282,285.3694763183594,294.1499938964844,299.86944580078125,295.2001037597656,299.3231506347656,299.8882141113281,285.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168356657,2.1553592688405853e-08,0.0011341467034071,-0.0554466061294078,0.0,0.0,0.0,-0.0154978213831782,60.0,20.375385284423828,0.0,-8.770298620675021e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.000106349492853,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0001119913285947,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,8.271656406577677e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0001119911757996,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.0005312343128025,285.3630065917969,294.1499938964844,299.8500061035156,295.1953430175781,299.3335876464844,299.86944580078125,285.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332040885463,2.14408331089544e-08,0.0011331826681271,-0.0551524497568607,0.0,0.0,0.0,-0.0154419215396046,60.0,20.30948066711425,0.0,-8.755392855164248e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.000106349492853,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0001119913285947,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,8.271656406577677e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0001119911757996,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.0005312343128025,285.3630065917969,294.1499938964844,299.8500061035156,295.1953430175781,299.3335876464844,299.86944580078125,285.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332040885463,2.14408331089544e-08,0.0011331826681271,-0.0551524497568607,0.0,0.0,0.0,-0.0154419215396046,60.0,20.30948066711425,0.0,-8.755392855164248e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,0.0001062636365531,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0001119009248213,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,8.26497926027514e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0001119007720262,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.0005308054969646,285.3568420410156,294.1499938964844,299.8302001953125,295.189697265625,299.3434143066406,299.8501892089844,285.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322883656248,2.1333743660534323e-08,0.0011322670616209,-0.0548730790615081,0.0,0.0,0.0,-0.0153888333588838,60.0,20.2426700592041,0.0,-8.741249502008942e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,0.0001062636365531,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0001119009248213,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,8.26497926027514e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0001119007720262,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.0005308054969646,285.3568420410156,294.1499938964844,299.8302001953125,295.189697265625,299.3434143066406,299.8501892089844,285.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322883656248,2.1333743660534323e-08,0.0011322670616209,-0.0548730790615081,0.0,0.0,0.0,-0.0153888333588838,60.0,20.2426700592041,0.0,-8.741249502008942e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
