time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001061853690771,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001118184954975,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,8.258890738943592e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0001118183427024,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0005304145743139,285.3509216308594,294.1499938964844,299.81024169921875,295.1834411621094,299.3526306152344,299.8306579589844,285.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314534349367,2.123610087778616e-08,0.0011314322473481,-0.0546183362603187,0.0,0.0,0.0,-0.0153404278680682,60.0,20.175945281982425,0.0,-8.72836238841046e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001061853690771,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001118184954975,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,8.258890738943592e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0001118183427024,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0005304145743139,285.3509216308594,294.1499938964844,299.81024169921875,295.1834411621094,299.3526306152344,299.8306579589844,285.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314534349367,2.123610087778616e-08,0.0011314322473481,-0.0546183362603187,0.0,0.0,0.0,-0.0153404278680682,60.0,20.175945281982425,0.0,-8.72836238841046e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,0.0001061488364939,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.0001117800202337,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,8.256048749899492e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0001117798747145,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0005302320932969,285.3480834960937,294.1499938964844,299.8002319335937,295.1800842285156,299.35693359375,299.8207702636719,285.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310637928545,2.1190521337643983e-08,0.0011310426052659,-0.0544994212687015,0.0,0.0,0.0,-0.0153178330510854,60.0,20.142717361450195,0.0,-8.722350486323195e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0001061128132278,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001117420906666,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,8.25324677862227e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001117419378715,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0005300522316247,285.3453369140625,294.1499938964844,299.7901611328125,295.1766357421875,299.361083984375,299.81085205078125,285.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306797387078,2.1145583062320842e-08,0.0011306586675345,-0.054382175207138,0.0,0.0,0.0,-0.0152955567464232,60.0,20.10956764221192,0.0,-8.71642527044969e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0001060415743268,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001116670682677,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,8.247705409303308e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0001116669227485,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0005296964081935,285.3399353027344,294.1499938964844,299.7699890136719,295.1693115234375,299.3691101074219,299.7909545898437,285.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299195466563,2.1056704824218293e-08,0.001129898475483,-0.0541502833366394,0.0,0.0,0.0,-0.0152514949440956,60.0,20.04331016540528,0.0,-8.704711262907949e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0001060415743268,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001116670682677,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,8.247705409303308e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0001116669227485,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0005296964081935,285.3399353027344,294.1499938964844,299.7699890136719,295.1693115234375,299.3691101074219,299.7909545898437,285.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299195466563,2.1056704824218293e-08,0.001129898475483,-0.0541502833366394,0.0,0.0,0.0,-0.0152514949440956,60.0,20.04331016540528,0.0,-8.704711262907949e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001059696660377,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,0.0001115913401008,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,8.242112380685285e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0001115911945817,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0005293372669257,285.3348083496094,294.1499938964844,299.7497253417969,295.1615295410156,299.37652587890625,299.7709350585937,285.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291523696854,2.096699525111489e-08,0.0011291314149275,-0.0539162121713161,0.0,0.0,0.0,-0.0152070224285125,60.0,19.976646423339844,0.0,-8.69289635829773e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001059696660377,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,0.0001115913401008,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,8.242112380685285e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,0.0001115911945817,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0005293372669257,285.3348083496094,294.1499938964844,299.7497253417969,295.1615295410156,299.37652587890625,299.7709350585937,285.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291523696854,2.096699525111489e-08,0.0011291314149275,-0.0539162121713161,0.0,0.0,0.0,-0.0152070224285125,60.0,19.976646423339844,0.0,-8.69289635829773e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001058933412423,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.000111510969873,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,8.236175926867872e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0001115108243538,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0005289560649544,285.3299255371094,294.1499938964844,299.7293701171875,295.15338134765625,299.38336181640625,299.75079345703125,285.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283382773399,2.087179318266408e-08,0.0011283174389973,-0.0536677986383438,0.0,0.0,0.0,-0.0151598267257213,60.0,19.90929412841797,0.0,-8.68036664769534e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001058933412423,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.000111510969873,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,8.236175926867872e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0001115108243538,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0005289560649544,285.3299255371094,294.1499938964844,299.7293701171875,295.15338134765625,299.38336181640625,299.75079345703125,285.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283382773399,2.087179318266408e-08,0.0011283174389973,-0.0536677986383438,0.0,0.0,0.0,-0.0151598267257213,60.0,19.90929412841797,0.0,-8.68036664769534e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.0001058096095221,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0001114227925427,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,8.229663217207417e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0001114226542995,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0005285378429107,285.3253173828125,294.1499938964844,299.7089538574219,295.14483642578125,299.3896484375,299.7305603027344,285.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274451389908,2.076735228229154e-08,0.0011274244170635,-0.0533952713012695,0.0,0.0,0.0,-0.0151080517098307,60.0,19.840845108032227,0.0,-8.666631856613095e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.0001058096095221,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0001114227925427,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,8.229663217207417e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0001114226542995,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0005285378429107,285.3253173828125,294.1499938964844,299.7089538574219,295.14483642578125,299.3896484375,299.7305603027344,285.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274451389908,2.076735228229154e-08,0.0011274244170635,-0.0533952713012695,0.0,0.0,0.0,-0.0151080517098307,60.0,19.840845108032227,0.0,-8.666631856613095e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0001057630724972,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,0.0001113737889681,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,8.22604342829436e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.000111373643449,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0005283054197207,285.3231201171875,294.1499938964844,299.69873046875,295.14044189453125,299.3925170898437,299.7204284667969,285.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269482783973,2.0709313375277816e-08,0.00112692755647,-0.0532438196241855,0.0,0.0,0.0,-0.0150792757049202,60.0,19.80592155456543,0.0,-8.659003469801976e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0001057144691003,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001113225953304,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,8.222262840718031e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0001113224570872,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.000528062635567,285.3209533691406,294.1499938964844,299.6885070800781,295.135986328125,299.3952941894531,299.7102966308594,285.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264299973845,2.0648695198133282e-08,0.0011264093918725,-0.0530856326222419,0.0,0.0,0.0,-0.0150492256507277,60.0,19.7706356048584,0.0,-8.651039706819574e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0001056122273439,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,0.0001112149329856,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,8.214310219045728e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001112148020183,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.0005275519797578,285.3167724609375,294.1499938964844,299.66796875,295.1268920898437,299.400634765625,299.6899719238281,285.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125342096202,2.0521202515055847e-08,0.0011253214906901,-0.0527529194951057,0.0,0.0,0.0,-0.0149860344827175,60.0,19.6993465423584,0.0,-8.634302872678745e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0001056122273439,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,0.0001112149329856,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,8.214310219045728e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001112148020183,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.0005275519797578,285.3167724609375,294.1499938964844,299.66796875,295.1268920898437,299.400634765625,299.6899719238281,285.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125342096202,2.0521202515055847e-08,0.0011253214906901,-0.0527529194951057,0.0,0.0,0.0,-0.0149860344827175,60.0,19.6993465423584,0.0,-8.634302872678745e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0001054969034157,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.000111093489977,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,8.205339690903202e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,0.0001110933517338,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0005269758985377,285.3128967285156,294.1499938964844,299.6474304199219,295.1175842285156,299.40533447265625,299.66961669921875,285.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241105385124,2.037739399440852e-08,0.0011240901658311,-0.0523776076734066,0.0,0.0,0.0,-0.0149147333577275,60.0,19.626201629638672,0.0,-8.6154436473862e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0001054969034157,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.000111093489977,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,8.205339690903202e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,0.0001110933517338,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0005269758985377,285.3128967285156,294.1499938964844,299.6474304199219,295.1175842285156,299.40533447265625,299.66961669921875,285.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241105385124,2.037739399440852e-08,0.0011240901658311,-0.0523776076734066,0.0,0.0,0.0,-0.0149147333577275,60.0,19.626201629638672,0.0,-8.6154436473862e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0001053717860486,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0001109617369365,299.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,8.195608825189993e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0001109616059693,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0005263509810902,285.3092346191406,294.1499938964844,299.6268615722656,295.1081237792969,299.4095153808594,299.6492614746094,285.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227774666622,2.0221401442199752e-08,0.0011227572103962,-0.0519704706966877,0.0,0.0,0.0,-0.0148374056443572,60.0,19.55140495300293,0.0,-8.595009148848477e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0001053717860486,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0001109617369365,299.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,8.195608825189993e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0001109616059693,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0005263509810902,285.3092346191406,294.1499938964844,299.6268615722656,295.1081237792969,299.4095153808594,299.6492614746094,285.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227774666622,2.0221401442199752e-08,0.0011227572103962,-0.0519704706966877,0.0,0.0,0.0,-0.0148374056443572,60.0,19.55140495300293,0.0,-8.595009148848477e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.0001052422303473,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0001108253054553,299.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,8.185531623894349e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001108251744881,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,0.0005257038865238,285.3058166503906,294.1499938964844,299.6062927246094,295.0985412597656,299.4132080078125,299.6288757324219,285.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213964316993,2.0059870209365733e-08,0.001121376408264,-0.0515488572418689,0.0,0.0,0.0,-0.0147573305293917,60.0,19.47582054138184,0.0,-8.573875476258763e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.0001052422303473,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0001108253054553,299.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,8.185531623894349e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001108251744881,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,0.0005257038865238,285.3058166503906,294.1499938964844,299.6062927246094,295.0985412597656,299.4132080078125,299.6288757324219,285.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213964316993,2.0059870209365733e-08,0.001121376408264,-0.0515488572418689,0.0,0.0,0.0,-0.0147573305293917,60.0,19.47582054138184,0.0,-8.573875476258763e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0001051779909175,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0001107576536014,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,8.180535223800689e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,0.0001107575299101,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0005253830458968,285.30419921875,294.1499938964844,299.5960388183594,295.0937194824219,299.4148254394531,299.61871337890625,285.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207102797925,1.997977605583401e-08,0.0011206903727725,-0.0513397902250289,0.0,0.0,0.0,-0.0147176180034875,60.0,19.43808364868164,0.0,-8.563405629047338e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001051172293955,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,0.0001106936688302,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,8.175808761734515e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0001106935378629,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0005250794929452,285.302734375,294.1499938964844,299.58575439453125,295.0888671875,299.41619873046875,299.6085205078125,285.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200626613572,1.9904012660276752e-08,0.0011200427543371,-0.0511420220136642,0.0,0.0,0.0,-0.014680060558021,60.0,19.400850296020508,0.0,-8.553508479280938e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,0.0001049947313731,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,0.0001105646733776,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,8.166280895238742e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0001105645424104,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0005244676722213,285.2997131347656,294.1499938964844,299.5652160644531,295.0791931152344,299.4190368652344,299.5881652832031,285.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187571799382,1.9751281499225115e-08,0.0011187375057488,-0.0507433265447616,0.0,0.0,0.0,-0.0146043486893177,60.0,19.32639503479004,0.0,-8.533572781743717e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,0.0001049947313731,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,0.0001105646733776,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,8.166280895238742e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0001105645424104,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0005244676722213,285.2997131347656,294.1499938964844,299.5652160644531,295.0791931152344,299.4190368652344,299.5881652832031,285.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187571799382,1.9751281499225115e-08,0.0011187375057488,-0.0507433265447616,0.0,0.0,0.0,-0.0146043486893177,60.0,19.32639503479004,0.0,-8.533572781743717e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,0.000104891922092,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001104564071283,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,8.158284617820755e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001104562761611,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,0.0005239541642367,285.29693603515625,294.1499938964844,299.5447082519531,295.0695495605469,299.42138671875,299.5678405761719,285.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176610132679,1.962308715519612e-08,0.0011176414554938,-0.0504086576402187,0.0,0.0,0.0,-0.014540797099471,60.0,19.254011154174805,0.0,-8.516857974427695e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,0.000104891922092,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001104564071283,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,8.158284617820755e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001104562761611,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,0.0005239541642367,285.29693603515625,294.1499938964844,299.5447082519531,295.0695495605469,299.42138671875,299.5678405761719,285.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176610132679,1.962308715519612e-08,0.0011176414554938,-0.0504086576402187,0.0,0.0,0.0,-0.014540797099471,60.0,19.254011154174805,0.0,-8.516857974427695e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001048125704983,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,0.0001103728427551,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,8.152112422976643e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,0.0001103727190638,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0005235578282736,285.2943115234375,294.1499938964844,299.5242614746094,295.0599670410156,299.42340087890625,299.5474853515625,285.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168143246322,1.952412276295945e-08,0.0011167947668582,-0.0501502938568592,0.0,0.0,0.0,-0.0144917340949177,60.0,19.184627532958984,0.0,-8.503965887030064e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001048125704983,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,0.0001103728427551,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,8.152112422976643e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,0.0001103727190638,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0005235578282736,285.2943115234375,294.1499938964844,299.5242614746094,295.0599670410156,299.42340087890625,299.5474853515625,285.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168143246322,1.952412276295945e-08,0.0011167947668582,-0.0501502938568592,0.0,0.0,0.0,-0.0144917340949177,60.0,19.184627532958984,0.0,-8.503965887030064e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.0001047493642545,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0001103062750189,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,8.147195330820978e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0001103061513276,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0005232421099208,285.2920837402344,294.1499938964844,299.5038757324219,295.050537109375,299.4246520996094,299.5271911621094,285.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161405127495,1.9445272059215323e-08,0.0011161210713908,-0.0499444305896759,0.0,0.0,0.0,-0.0144526474177837,60.0,19.11966323852539,0.0,-8.493701386669272e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.0001047493642545,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0001103062750189,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,8.147195330820978e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0001103061513276,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0005232421099208,285.2920837402344,294.1499938964844,299.5038757324219,295.050537109375,299.4246520996094,299.5271911621094,285.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161405127495,1.9445272059215323e-08,0.0011161210713908,-0.0499444305896759,0.0,0.0,0.0,-0.0144526474177837,60.0,19.11966323852539,0.0,-8.493701386669272e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.000104718201328,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,0.0001102734604501,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,8.144771709339693e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0001102733440347,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0005230864626355,285.29107666015625,294.1499938964844,299.4936828613281,295.0458679199219,299.42510986328125,299.5170593261719,285.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158087290823,1.9406407147926075e-08,0.0011157892877236,-0.0498429574072361,0.0,0.0,0.0,-0.0144333830103278,60.0,19.08774375915528,0.0,-8.488643743476133e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0001046873221639,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,0.0001102409441955,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,8.142369915731251e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001102408205042,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,0.0005229322123341,285.29010009765625,294.1499938964844,299.4835510253906,295.041259765625,299.42547607421875,299.5069274902344,285.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154793901368,1.936788507350684e-08,0.0011154600651934,-0.0497423820197582,0.0,0.0,0.0,-0.0144142871722579,60.0,19.056140899658203,0.0,-8.483632285560817e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0001046262987074,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0001101766829378,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,8.13762380857952e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001101765665225,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,0.0005226274370215,285.2882385253906,294.1499938964844,299.4632873535156,295.0321960449219,299.42596435546875,299.4867248535156,285.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.92917664065817e-08,0.0011148086050525,-0.0495436415076255,0.0,0.0,0.0,-0.0143765490502119,60.0,18.993602752685547,0.0,-8.473735135794416e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0001046262987074,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0001101766829378,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,8.13762380857952e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001101765665225,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,0.0005226274370215,285.2882385253906,294.1499938964844,299.4632873535156,295.0321960449219,299.42596435546875,299.4867248535156,285.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.92917664065817e-08,0.0011148086050525,-0.0495436415076255,0.0,0.0,0.0,-0.0143765490502119,60.0,18.993602752685547,0.0,-8.473735135794416e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0001045663229888,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,0.0001101135203498,299.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,8.132958464557305e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0001101134039345,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,0.0005223279003985,285.28662109375,294.1499938964844,299.44317626953125,295.0234069824219,299.4260559082031,299.4665832519531,285.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141881113871,1.921695158557668e-08,0.001114168902859,-0.0493482947349548,0.0,0.0,0.0,-0.0143394600600004,60.0,18.9322509765625,0.0,-8.464012779541008e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0001045663229888,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,0.0001101135203498,299.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,8.132958464557305e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0001101134039345,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,0.0005223279003985,285.28662109375,294.1499938964844,299.44317626953125,295.0234069824219,299.4260559082031,299.4665832519531,285.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141881113871,1.921695158557668e-08,0.001114168902859,-0.0493482947349548,0.0,0.0,0.0,-0.0143394600600004,60.0,18.9322509765625,0.0,-8.464012779541008e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001045071621774,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.0001100512163247,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,8.128356421366334e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0001100511071854,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.000522032380104,285.2851867675781,294.1499938964844,299.4231262207031,295.0149230957031,299.4257507324219,299.4465637207031,285.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135570239275,1.914315106432696e-08,0.0011135379318147,-0.0491555966436862,0.0,0.0,0.0,-0.0143028739839792,60.0,18.8720932006836,0.0,-8.454427558035604e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
