time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001045071621774,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.0001100512163247,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,8.128356421366334e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0001100511071854,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.000522032380104,285.2851867675781,294.1499938964844,299.4231262207031,295.0149230957031,299.4257507324219,299.4465637207031,285.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135570239275,1.914315106432696e-08,0.0011135379318147,-0.0491555966436862,0.0,0.0,0.0,-0.0143028739839792,60.0,18.8720932006836,0.0,-8.454427558035604e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001044487144099,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0001099896689993,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,8.123810403048992e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.000109989552584,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0005217404686845,285.2839660644531,294.1499938964844,299.4032287597656,295.0068054199219,299.4250793457031,299.4266357421875,285.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129336198791,1.9070242274210614e-08,0.0011129145277664,-0.0489652156829834,0.0,0.0,0.0,-0.0142667302861809,60.0,18.81314277648925,0.0,-8.44496312879528e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001044487144099,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0001099896689993,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,8.123810403048992e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.000109989552584,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0005217404686845,285.2839660644531,294.1499938964844,299.4032287597656,295.0068054199219,299.4250793457031,299.4266357421875,285.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129336198791,1.9070242274210614e-08,0.0011129145277664,-0.0489652156829834,0.0,0.0,0.0,-0.0142667302861809,60.0,18.81314277648925,0.0,-8.44496312879528e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,0.0001044194650603,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,0.0001099588625947,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,8.121535211103037e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0001099587534554,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0005215943674556,285.283447265625,294.1499938964844,299.3933410644531,295.0028686523437,299.424560546875,299.416748046875,285.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126222088932,1.9033757681086172e-08,0.0011126032331958,-0.0488699488341808,0.0,0.0,0.0,-0.0142486467957496,60.0,18.78416633605957,0.0,-8.440229493089647e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001043905431288,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0001099284054362,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,8.119285485008731e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001099282962968,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,0.0005214499542489,285.2829895019531,294.1499938964844,299.3834533691406,294.99908447265625,299.4239501953125,299.4068908691406,285.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123135918751,1.8997679873677963e-08,0.0011122946161776,-0.048775739967823,0.0,0.0,0.0,-0.0142307616770267,60.0,18.75562286376953,0.0,-8.43554985863193e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0001043333322741,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001098681605071,299.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,8.114835509331897e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001098680513678,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0005211642128415,285.2821960449219,294.1499938964844,299.3638610839844,294.9918212890625,299.4224853515625,299.3872375488281,285.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117029935121,1.8926318290368733e-08,0.00111168413423,-0.048589389771223,0.0,0.0,0.0,-0.0141953825950622,60.0,18.69929885864257,0.0,-8.426296460584126e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0001043333322741,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001098681605071,299.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,8.114835509331897e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001098680513678,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0005211642128415,285.2821960449219,294.1499938964844,299.3638610839844,294.9918212890625,299.4224853515625,299.3872375488281,285.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117029935121,1.8926318290368733e-08,0.00111168413423,-0.048589389771223,0.0,0.0,0.0,-0.0141953825950622,60.0,18.69929885864257,0.0,-8.426296460584126e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,0.0001042771691572,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0001098090142477,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,8.110467024380341e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001098089051083,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0005208837101235,285.2815856933594,294.1499938964844,299.3443908691406,294.98504638671875,299.42071533203125,299.3677062988281,285.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111103920266,1.8856262329336463e-08,0.0011110850609838,-0.0484064482152462,0.0,0.0,0.0,-0.0141606526449322,60.0,18.64444351196289,0.0,-8.41721785604932e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,0.0001042771691572,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0001098090142477,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,8.110467024380341e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001098089051083,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0005208837101235,285.2815856933594,294.1499938964844,299.3443908691406,294.98504638671875,299.42071533203125,299.3677062988281,285.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111103920266,1.8856262329336463e-08,0.0011110850609838,-0.0484064482152462,0.0,0.0,0.0,-0.0141606526449322,60.0,18.64444351196289,0.0,-8.41721785604932e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0001042220392264,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001097509666578,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,8.106179302558303e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0001097508575185,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0005206083296798,285.2811584472656,294.1499938964844,299.3251037597656,294.97882080078125,299.4186096191406,299.34832763671875,285.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105157900601,1.8787497779726443e-08,0.0011104970471933,-0.0482268743216991,0.0,0.0,0.0,-0.0141265634447336,60.0,18.591047286987305,0.0,-8.408311202856569e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0001042220392264,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001097509666578,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,8.106179302558303e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0001097508575185,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0005206083296798,285.2811584472656,294.1499938964844,299.3251037597656,294.97882080078125,299.4186096191406,299.34832763671875,285.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105157900601,1.8787497779726443e-08,0.0011104970471933,-0.0482268743216991,0.0,0.0,0.0,-0.0141265634447336,60.0,18.591047286987305,0.0,-8.408311202856569e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.0001041681462083,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001096942141884,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,8.10198689578101e-05,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0001096941050491,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0005203391774557,285.2808837890625,294.1499938964844,299.3060302734375,294.97320556640625,299.4162292480469,299.3291320800781,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099409312009,1.8720271555139334e-08,0.0011099223047494,-0.0480513125658035,0.0,0.0,0.0,-0.0140932369977235,60.0,18.53923225402832,0.0,-8.399608475428978e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.0001041681462083,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001096942141884,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,8.10198689578101e-05,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0001096941050491,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0005203391774557,285.2808837890625,294.1499938964844,299.3060302734375,294.97320556640625,299.4162292480469,299.3291320800781,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099409312009,1.8720271555139334e-08,0.0011099223047494,-0.0480513125658035,0.0,0.0,0.0,-0.0140932369977235,60.0,18.53923225402832,0.0,-8.399608475428978e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0001041419163811,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0001096665873774,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,8.099946717265993e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.000109666478238,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.000520208152011,285.2808532714844,294.1499938964844,299.2965393066406,294.9706115722656,299.4149169921875,299.3196105957031,285.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096613015979,1.8687549285800745e-08,0.0011096426751464,-0.0479658544063568,0.0,0.0,0.0,-0.0140770152211189,60.0,18.514184951782227,0.0,-8.395373640723849e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.000104116028524,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0001096393243642,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,8.097932732198387e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0001096392152248,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0005200788727961,285.2808532714844,294.1499938964844,299.2871398925781,294.9682006835937,299.4135131835937,299.3101501464844,285.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093852808699,1.8655253342103613e-08,0.0011093666544184,-0.0478815101087093,0.0,0.0,0.0,-0.0140610057860612,60.0,18.48954963684082,0.0,-8.391195649437577e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0001040651914081,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0001095857805921,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,8.093978249235079e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001095856787287,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0005198249127715,285.28094482421875,294.1499938964844,299.2684631347656,294.9638977050781,299.4105529785156,299.2912902832031,285.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088427854701,1.8591835626580178e-08,0.0011088241590186,-0.0477158837020397,0.0,0.0,0.0,-0.0140295661985874,60.0,18.4411849975586,0.0,-8.382993854638698e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0001040651914081,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0001095857805921,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,8.093978249235079e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001095856787287,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0005198249127715,285.28094482421875,294.1499938964844,299.2684631347656,294.9638977050781,299.4105529785156,299.2912902832031,285.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088427854701,1.8591835626580178e-08,0.0011088241590186,-0.0477158837020397,0.0,0.0,0.0,-0.0140295661985874,60.0,18.4411849975586,0.0,-8.382993854638698e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0001040203860611,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0001095386032829,299.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,8.090493793133646e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0001095385014195,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.000519601162523,285.2811889648437,294.1499938964844,299.25,294.9603271484375,299.4073181152344,299.27264404296875,285.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083646677434,1.853593900591477e-08,0.0011083461577072,-0.0475699007511138,0.0,0.0,0.0,-0.0140018556267023,60.0,18.39529800415039,0.0,-8.37576905610149e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0001040203860611,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0001095386032829,299.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,8.090493793133646e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0001095385014195,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.000519601162523,285.2811889648437,294.1499938964844,299.25,294.9603271484375,299.4073181152344,299.27264404296875,285.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083646677434,1.853593900591477e-08,0.0011083461577072,-0.0475699007511138,0.0,0.0,0.0,-0.0140018556267023,60.0,18.39529800415039,0.0,-8.37576905610149e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0001040009665302,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001095181505661,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,8.088983304332942e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0001095180559786,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0005195041885599,285.28155517578125,294.1499938964844,299.2317810058594,294.9573059082031,299.4039001464844,299.25408935546875,285.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081566335633,1.851167752420224e-08,0.0011081380071118,-0.047506533563137,0.0,0.0,0.0,-0.0139898248016834,60.0,18.35291862487793,0.0,-8.37263343100858e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0001040009665302,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001095181505661,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,8.088983304332942e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0001095180559786,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0005195041885599,285.28155517578125,294.1499938964844,299.2317810058594,294.9573059082031,299.4039001464844,299.25408935546875,285.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081566335633,1.851167752420224e-08,0.0011081380071118,-0.047506533563137,0.0,0.0,0.0,-0.0139898248016834,60.0,18.35291862487793,0.0,-8.37263343100858e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0001040537463268,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001095737316063,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,8.093087672023103e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001095736297429,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0005197678692638,285.2821655273437,294.1499938964844,299.2137756347656,294.9546813964844,299.4001159667969,299.2358093261719,285.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087188031524,1.85773778582643e-08,0.0011087001767009,-0.0476781278848648,0.0,0.0,0.0,-0.014022396877408,60.0,18.320690155029297,0.0,-8.381125127243649e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0001040537463268,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001095737316063,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,8.093087672023103e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001095736297429,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0005197678692638,285.2821655273437,294.1499938964844,299.2137756347656,294.9546813964844,299.4001159667969,299.2358093261719,285.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087188031524,1.85773778582643e-08,0.0011087001767009,-0.0476781278848648,0.0,0.0,0.0,-0.014022396877408,60.0,18.320690155029297,0.0,-8.381125127243649e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.0001040909992298,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001096129562938,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,8.09598495834507e-05,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001096128617064,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,0.0005199539591558,285.2825012207031,294.1499938964844,299.204833984375,294.9534912109375,299.398193359375,299.2267150878906,285.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091170599684,1.86237656407684e-08,0.0011090984335169,-0.0477992743253707,0.0,0.0,0.0,-0.0140454014763236,60.0,18.306291580200195,0.0,-8.3871228184762e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.0001041538125718,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001096791020245,299.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,8.100870036287233e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001096790001611,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0005202677566558,285.28289794921875,294.1499938964844,299.1959533691406,294.952392578125,299.3961181640625,299.2176818847656,285.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097852839156,1.8701998172332424e-08,0.0011097666574642,-0.0480035878717899,0.0,0.0,0.0,-0.014084180817008,60.0,18.29596328735352,0.0,-8.397243789204367e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0001043006705003,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0001098337525036,299.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,8.11229256214574e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001098336579161,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0005210013478063,285.2838134765625,294.1499938964844,299.1783447265625,294.9504089355469,299.3918762207031,299.1996459960937,285.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113479267805,1.8884932728724383e-08,0.0011113290674984,-0.0484813228249549,0.0,0.0,0.0,-0.014174859970808,60.0,18.27945899963379,0.0,-8.42093328401461e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0001043006705003,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0001098337525036,299.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,8.11229256214574e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001098336579161,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0005210013478063,285.2838134765625,294.1499938964844,299.1783447265625,294.9504089355469,299.3918762207031,299.1996459960937,285.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113479267805,1.8884932728724383e-08,0.0011113290674984,-0.0484813228249549,0.0,0.0,0.0,-0.014174859970808,60.0,18.27945899963379,0.0,-8.42093328401461e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001044951204676,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0001100385125027,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,8.127416367642581e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0001100384179153,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0005219727172516,285.284912109375,294.1499938964844,299.1609191894531,294.9487609863281,299.3873596191406,299.1817626953125,285.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134194210171,1.912716918184288e-08,0.0011134003289043,-0.0491138659417629,0.0,0.0,0.0,-0.014294946566224,60.0,18.27098655700684,0.0,-8.452352773247186e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001044951204676,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0001100385125027,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,8.127416367642581e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0001100384179153,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0005219727172516,285.284912109375,294.1499938964844,299.1609191894531,294.9487609863281,299.3873596191406,299.1817626953125,285.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134194210171,1.912716918184288e-08,0.0011134003289043,-0.0491138659417629,0.0,0.0,0.0,-0.014294946566224,60.0,18.27098655700684,0.0,-8.452352773247186e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0001047358528012,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.000110292014142,299.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,8.14613958937116e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0001102919195545,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0005231752293184,285.28619384765625,294.1499938964844,299.1436462402344,294.9473571777344,299.3825378417969,299.1640319824219,285.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159838177263,1.9427076836109336e-08,0.0011159643763676,-0.0498969256877899,0.0,0.0,0.0,-0.0144436210393905,60.0,18.27145767211914,0.0,-8.491333147730985e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0001047358528012,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.000110292014142,299.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,8.14613958937116e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0001102919195545,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0005231752293184,285.28619384765625,294.1499938964844,299.1436462402344,294.9473571777344,299.3825378417969,299.1640319824219,285.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159838177263,1.9427076836109336e-08,0.0011159643763676,-0.0498969256877899,0.0,0.0,0.0,-0.0144436210393905,60.0,18.27145767211914,0.0,-8.491333147730985e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0001050035862135,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0001105739502236,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,8.166963380062953e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001105738556361,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0005245126085355,285.2876281738281,294.1499938964844,299.1265563964844,294.9462585449219,299.3775329589844,299.1464233398437,285.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188358766958,1.9760630465270882e-08,0.0011188160860911,-0.0507677309215068,0.0,0.0,0.0,-0.0146089764311909,60.0,18.27731704711914,0.0,-8.534792783621017e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0001050035862135,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0001105739502236,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,8.166963380062953e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001105738556361,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0005245126085355,285.2876281738281,294.1499938964844,299.1265563964844,294.9462585449219,299.3775329589844,299.1464233398437,285.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188358766958,1.9760630465270882e-08,0.0011188160860911,-0.0507677309215068,0.0,0.0,0.0,-0.0146089764311909,60.0,18.27731704711914,0.0,-8.534792783621017e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,0.0001051533326972,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.000110731634777,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,8.178610005415976e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,0.0001107315474655,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0005252606351859,285.2884521484375,294.1499938964844,299.1180419921875,294.94580078125,299.3748779296875,299.1376647949219,285.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204311158508,1.994719589504257e-08,0.0011204112088307,-0.0512547455728054,0.0,0.0,0.0,-0.0147014632821083,60.0,18.283519744873047,0.0,-8.5591487675174e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001053054802468,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0001108918586396,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,8.190443622879684e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,0.0001108917640522,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0005260206526145,285.289306640625,294.1499938964844,299.1095886230469,294.9454040527344,299.3721923828125,299.12896728515625,285.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220534797757,2.0136756262445488e-08,0.0011220333399251,-0.0517495386302471,0.0,0.0,0.0,-0.0147954430431127,60.0,18.29044342041016,0.0,-8.58393107705524e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.000105620281829,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,0.0001112233512685,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,8.214927947847173e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.000111223263957,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0005275931907817,285.29107666015625,294.1499938964844,299.0927734375,294.9447631835937,299.3666687011719,299.111572265625,285.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254056589677,2.0528963418087187e-08,0.0011253850534558,-0.0527731701731681,0.0,0.0,0.0,-0.014989866875112,60.0,18.3066520690918,0.0,-8.63532108041909e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.000105620281829,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,0.0001112233512685,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,8.214927947847173e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.000111223263957,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0005275931907817,285.29107666015625,294.1499938964844,299.0927734375,294.9447631835937,299.3666687011719,299.111572265625,285.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254056589677,2.0528963418087187e-08,0.0011253850534558,-0.0527731701731681,0.0,0.0,0.0,-0.014989866875112,60.0,18.3066520690918,0.0,-8.63532108041909e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0001059526766766,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0001115733830374,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,8.240780152846128e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.00011157328845,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0005292535643093,285.2930603027344,294.1499938964844,299.0760498046875,294.9443664550781,299.36090087890625,299.0943603515625,286.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289467802271,2.0943097922554443e-08,0.0011289258254691,-0.0538538582623004,0.0,0.0,0.0,-0.0151951694861054,60.0,18.32699966430664,0.0,-8.68975078560652e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0001059526766766,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0001115733830374,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,8.240780152846128e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.00011157328845,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0005292535643093,285.2930603027344,294.1499938964844,299.0760498046875,294.9443664550781,299.36090087890625,299.0943603515625,286.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289467802271,2.0943097922554443e-08,0.0011289258254691,-0.0538538582623004,0.0,0.0,0.0,-0.0151951694861054,60.0,18.32699966430664,0.0,-8.68975078560652e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
