time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001062926821759,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,0.0001119314256357,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,8.267225348390639e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0001119313383242,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,0.0005309520638547,285.2951965332031,294.1499938964844,299.0594787597656,294.9441223144531,299.3549194335937,299.0772399902344,286.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132569159381,2.1366727054328294e-08,0.0011325477389618,-0.054959125816822,0.0,0.0,0.0,-0.0154051780700683,60.0,18.35004425048828,0.0,-8.745604418436417e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001062926821759,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,0.0001119314256357,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,8.267225348390639e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0001119313383242,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,0.0005309520638547,285.2951965332031,294.1499938964844,299.0594787597656,294.9441223144531,299.3549194335937,299.0772399902344,286.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132569159381,2.1366727054328294e-08,0.0011325477389618,-0.054959125816822,0.0,0.0,0.0,-0.0154051780700683,60.0,18.35004425048828,0.0,-8.745604418436417e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001066360346158,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0001122929897974,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,8.293930295621976e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0001122929024859,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0005326671525835,285.2975158691406,294.1499938964844,299.04296875,294.9440612792969,299.34869384765625,299.0602722167969,286.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362270452082,2.1794516413820023e-08,0.001136205275543,-0.0560750514268875,0.0,0.0,0.0,-0.015617249533534,60.0,18.37492752075196,0.0,-8.802187778655934e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001066360346158,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0001122929897974,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,8.293930295621976e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0001122929024859,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0005326671525835,285.2975158691406,294.1499938964844,299.04296875,294.9440612792969,299.34869384765625,299.0602722167969,286.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362270452082,2.1794516413820023e-08,0.001136205275543,-0.0560750514268875,0.0,0.0,0.0,-0.015617249533534,60.0,18.37492752075196,0.0,-8.802187778655934e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0001068076671799,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0001124737245845,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,8.307279495056719e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.000112473637273,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0005335244932211,285.2987670898437,294.1499938964844,299.0347595214844,294.944091796875,299.3454895019531,299.0518493652344,286.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380555806681,2.2008361355574383e-08,0.0011380335781723,-0.0566328056156635,0.0,0.0,0.0,-0.0157232601195573,60.0,18.387943267822266,0.0,-8.830541275983705e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.0001069789868779,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,0.0001126541319536,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,8.320603956235573e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.0001126540446421,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0005343803204596,285.300048828125,294.1499938964844,299.0265808105469,294.94415283203125,299.3422241210937,299.0434265136719,286.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398807400837,2.222181549882407e-08,0.0011398585047572,-0.0571894869208335,0.0,0.0,0.0,-0.0158290769904851,60.0,18.40117073059082,0.0,-8.858888378426857e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,0.0001073206731234,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0001130139498854,299.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,8.347180119017139e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.000113013862574,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0005360871437005,285.3027038574219,294.1499938964844,299.0102233886719,294.94439697265625,299.3355712890625,299.0266418457031,286.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435209307819,2.264753895531157e-08,0.0011434983462095,-0.0582996122539043,0.0,0.0,0.0,-0.0160401239991188,60.0,18.427921295166016,0.0,-8.915560556488344e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,0.0001073206731234,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0001130139498854,299.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,8.347180119017139e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.000113013862574,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0005360871437005,285.3027038574219,294.1499938964844,299.0102233886719,294.94439697265625,299.3355712890625,299.0266418457031,286.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435209307819,2.264753895531157e-08,0.0011434983462095,-0.0582996122539043,0.0,0.0,0.0,-0.0160401239991188,60.0,18.427921295166016,0.0,-8.915560556488344e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0001076593980542,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0001133706391556,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,8.373524906346574e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001133705518441,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.000537779123988,285.3055114746094,294.1499938964844,298.9939880371094,294.9447326660156,299.3287048339844,299.0099792480469,286.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471295729279,2.3069569365929965e-08,0.0011471065226942,-0.0593998953700065,0.0,0.0,0.0,-0.0162493400275707,60.0,18.454879760742188,0.0,-8.971919385203365e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0001076593980542,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0001133706391556,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,8.373524906346574e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001133705518441,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.000537779123988,285.3055114746094,294.1499938964844,298.9939880371094,294.9447326660156,299.3287048339844,299.0099792480469,286.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471295729279,2.3069569365929965e-08,0.0011471065226942,-0.0593998953700065,0.0,0.0,0.0,-0.0162493400275707,60.0,18.454879760742188,0.0,-8.971919385203365e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0001079927387763,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001137216604547,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,8.399451326113194e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0001137215731432,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0005394442705437,285.3085021972656,294.1499938964844,298.9777526855469,294.9451599121094,299.3216247558594,298.993408203125,286.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506809387356,2.3484895805836465e-08,0.0011506574228405,-0.0604824908077716,0.0,0.0,0.0,-0.0164552330970764,60.0,18.481834411621094,0.0,-9.027556302498853e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0001079927387763,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001137216604547,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,8.399451326113194e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0001137215731432,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0005394442705437,285.3085021972656,294.1499938964844,298.9777526855469,294.9451599121094,299.3216247558594,298.993408203125,286.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506809387356,2.3484895805836465e-08,0.0011506574228405,-0.0604824908077716,0.0,0.0,0.0,-0.0164552330970764,60.0,18.481834411621094,0.0,-9.027556302498853e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0001083166280295,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0001140627355198,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,8.424642874160782e-05,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001140626482083,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0005410622106865,285.3116760253906,294.1499938964844,298.96160888671875,294.9456787109375,299.3143615722656,298.9768981933594,286.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541316052898,2.3888453881681932e-08,0.0011541077401489,-0.0615342110395431,0.0,0.0,0.0,-0.0166552904993295,60.0,18.5081844329834,0.0,-9.081780660835649e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0001083166280295,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0001140627355198,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,8.424642874160782e-05,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001140626482083,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0005410622106865,285.3116760253906,294.1499938964844,298.96160888671875,294.9456787109375,299.3143615722656,298.9768981933594,286.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541316052898,2.3888453881681932e-08,0.0011541077401489,-0.0615342110395431,0.0,0.0,0.0,-0.0166552904993295,60.0,18.5081844329834,0.0,-9.081780660835649e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0001084725372493,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0001142269102274,299.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,8.436768257524818e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0001142268301919,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.0005418409709818,285.3133239746094,294.1499938964844,298.9535217285156,294.9459533691406,299.3106384277344,298.9686584472656,286.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155792386271,2.40827056074977e-08,0.0011557682882994,-0.0620403885841369,0.0,0.0,0.0,-0.0167515873908996,60.0,18.520809173583984,0.0,-9.107939291652657e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0001086253760149,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.0001143878544098,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,8.448655717074871e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,0.0001143877743743,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.00054260448087,285.3150329589844,294.1499938964844,298.9454650878906,294.9462585449219,299.3068542480469,298.96044921875,286.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574202217161,2.4273132837038247e-08,0.0011573958909139,-0.0625365525484085,0.0,0.0,0.0,-0.0168459862470626,60.0,18.53311347961425,0.0,-9.133619016665764e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,0.0001089208017219,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,0.0001146989525295,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,8.471633191220462e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.000114698872494,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0005440802196972,285.3185119628906,294.1499938964844,298.9293518066406,294.94683837890625,299.2991943359375,298.9440612792969,286.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160568324849,2.4641222395871413e-08,0.0011605436448007,-0.0634954869747161,0.0,0.0,0.0,-0.0170284658670425,60.0,18.55659866333008,0.0,-9.183359850339913e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,0.0001089208017219,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,0.0001146989525295,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,8.471633191220462e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.000114698872494,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0005440802196972,285.3185119628906,294.1499938964844,298.9293518066406,294.94683837890625,299.2991943359375,298.9440612792969,286.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160568324849,2.4641222395871413e-08,0.0011605436448007,-0.0634954869747161,0.0,0.0,0.0,-0.0170284658670425,60.0,18.55659866333008,0.0,-9.183359850339913e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001091929152607,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001149855015682,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,8.492797496728599e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0001149854215327,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0005454394849948,285.3221740722656,294.1499938964844,298.9132385253906,294.9474792480469,299.29132080078125,298.9277038574219,286.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634671827778,2.498025786223934e-08,0.0011634421534836,-0.0643785744905471,0.0,0.0,0.0,-0.0171965379267931,60.0,18.577272415161133,0.0,-9.229294306578596e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001091929152607,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001149855015682,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,8.492797496728599e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0001149854215327,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0005454394849948,285.3221740722656,294.1499938964844,298.9132385253906,294.9474792480469,299.29132080078125,298.9277038574219,286.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634671827778,2.498025786223934e-08,0.0011634421534836,-0.0643785744905471,0.0,0.0,0.0,-0.0171965379267931,60.0,18.577272415161133,0.0,-9.229294306578596e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0001094418257707,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0001152476179413,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,8.512157364748418e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001152475379058,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0005466828588396,285.32598876953125,294.1499938964844,298.8971252441406,294.9480895996094,299.2832946777344,298.911376953125,286.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661190073937,2.529038312104604e-08,0.0011660937452688,-0.0651862472295761,0.0,0.0,0.0,-0.0173502787947654,60.0,18.5949821472168,0.0,-9.271411727240777e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0001094418257707,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0001152476179413,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,8.512157364748418e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001152475379058,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0005466828588396,285.32598876953125,294.1499938964844,298.8971252441406,294.9480895996094,299.2832946777344,298.911376953125,286.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661190073937,2.529038312104604e-08,0.0011660937452688,-0.0651862472295761,0.0,0.0,0.0,-0.0173502787947654,60.0,18.5949821472168,0.0,-9.271411727240777e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0001096627966035,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001154803030658,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,8.52934317663312e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.0001154802230303,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0005477866507135,285.3299865722656,294.1499938964844,298.8809814453125,294.9486999511719,299.2750549316406,298.89508056640625,286.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684730416163,2.5565684680373124e-08,0.0011684474302455,-0.0659031048417091,0.0,0.0,0.0,-0.0174867566674947,60.0,18.608991622924805,0.0,-9.308880066782876e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0001096627966035,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001154803030658,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,8.52934317663312e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.0001154802230303,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0005477866507135,285.3299865722656,294.1499938964844,298.8809814453125,294.9486999511719,299.2750549316406,298.89508056640625,286.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684730416163,2.5565684680373124e-08,0.0011684474302455,-0.0659031048417091,0.0,0.0,0.0,-0.0174867566674947,60.0,18.608991622924805,0.0,-9.308880066782876e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.0001097600179491,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001155826830654,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,8.53690507938154e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0001155826030299,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,0.0005482723354361,285.33203125,294.1499938964844,298.8728942871094,294.948974609375,299.2708740234375,298.8869323730469,286.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695083230733,2.5686810900538152e-08,0.0011694825952872,-0.0662184804677963,0.0,0.0,0.0,-0.0175468008965253,60.0,18.614166259765625,0.0,-9.325389527248262e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,0.000109851018351,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001156785074272,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,8.543982403352857e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0001156784346676,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0005487268790602,285.3341369628906,294.1499938964844,298.8648376464844,294.9492492675781,299.2666320800781,298.8787841796875,286.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704772477969,2.5800185099456043e-08,0.0011704514035955,-0.0665136501193046,0.0,0.0,0.0,-0.0176030006259679,60.0,18.61845016479492,0.0,-9.340855200434817e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.0001100110821425,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0001158470622613,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,8.556431566830724e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,0.0001158469822257,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,0.0005495264776982,285.3384094238281,294.1499938964844,298.8486328125,294.94976806640625,299.2580871582031,298.86248779296875,286.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721835471689,2.5999591812819745e-08,0.0011721574701368,-0.0670327693223953,0.0,0.0,0.0,-0.0177018605172634,60.0,18.62401390075684,0.0,-9.368087461325558e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.0001100110821425,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0001158470622613,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,8.556431566830724e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,0.0001158469822257,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,0.0005495264776982,285.3384094238281,294.1499938964844,298.8486328125,294.94976806640625,299.2580871582031,298.86248779296875,286.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721835471689,2.5999591812819745e-08,0.0011721574701368,-0.0670327693223953,0.0,0.0,0.0,-0.0177018605172634,60.0,18.62401390075684,0.0,-9.368087461325558e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001101294765248,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.000115971735795,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,8.565640018787235e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,0.0001159716630354,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0005501179257407,285.3428649902344,294.1499938964844,298.8323974609375,294.9501953125,299.24932861328125,298.8461608886719,286.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734444415196,2.6147079168481472e-08,0.0011734182480722,-0.0674166902899742,0.0,0.0,0.0,-0.0177749749273061,60.0,18.623685836791992,0.0,-9.388255506337373e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001101294765248,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.000115971735795,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,8.565640018787235e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,0.0001159716630354,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0005501179257407,285.3428649902344,294.1499938964844,298.8323974609375,294.9501953125,299.24932861328125,298.8461608886719,286.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734444415196,2.6147079168481472e-08,0.0011734182480722,-0.0674166902899742,0.0,0.0,0.0,-0.0177749749273061,60.0,18.623685836791992,0.0,-9.388255506337373e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.0001102095629903,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001160560714197,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,8.571868966100737e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.0001160559913842,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0005505179869942,285.3474426269531,294.1499938964844,298.8160705566406,294.95050048828125,299.2404479980469,298.829833984375,286.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174297532998,2.62468216050138e-08,0.0011742712231352,-0.067676305770874,0.0,0.0,0.0,-0.0178244225680828,60.0,18.617826461791992,0.0,-9.401906453376797e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.0001102095629903,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001160560714197,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,8.571868966100737e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.0001160559913842,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0005505179869942,285.3474426269531,294.1499938964844,298.8160705566406,294.95050048828125,299.2404479980469,298.829833984375,286.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174297532998,2.62468216050138e-08,0.0011742712231352,-0.067676305770874,0.0,0.0,0.0,-0.0178244225680828,60.0,18.617826461791992,0.0,-9.401906453376797e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0001102450114558,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0001160934043582,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,8.574625826440752e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0001160933315986,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.0005506951129063,285.3521728515625,294.1499938964844,298.7996826171875,294.9507141113281,299.2313842773437,298.8134460449219,286.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174674835056,2.629094808526133e-08,0.0011746486416086,-0.0677911639213562,0.0,0.0,0.0,-0.0178462974727153,60.0,18.60542678833008,0.0,-9.4079489088017e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0001102450114558,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0001160934043582,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,8.574625826440752e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0001160933315986,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.0005506951129063,285.3521728515625,294.1499938964844,298.7996826171875,294.9507141113281,299.2313842773437,298.8134460449219,286.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174674835056,2.629094808526133e-08,0.0011746486416086,-0.0677911639213562,0.0,0.0,0.0,-0.0178462974727153,60.0,18.60542678833008,0.0,-9.4079489088017e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.0001102418682421,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,0.0001160900865215,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,8.574381354264915e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,0.000116090013762,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,0.0005506793968379,285.3545837402344,294.1499938964844,298.7914733886719,294.9507751464844,299.226806640625,298.80523681640625,286.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746406089514,2.6287001020364187e-08,0.0011746142990887,-0.067780889570713,0.0,0.0,0.0,-0.0178443379700183,60.0,18.596160888671875,0.0,-9.407408185779786e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,0.0001102288661058,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001160763931693,299.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,8.573369996156543e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,0.0001160763204097,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0005506144370883,285.3570556640625,294.1499938964844,298.7832336425781,294.9508056640625,299.22216796875,298.7970275878906,286.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745011433959,2.6270765118852072e-08,0.0011744748335331,-0.0677386298775672,0.0,0.0,0.0,-0.0178362857550382,60.0,18.58537673950196,0.0,-9.405184897559593e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.0001101640082197,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0001160081010311,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,8.56832557474263e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0001160080282716,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0005502905114553,285.362060546875,294.1499938964844,298.76666259765625,294.95074462890625,299.2128295898437,298.7805480957031,286.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738110333681,2.6189894697381533e-08,0.0011737848399206,-0.067528136074543,0.0,0.0,0.0,-0.0177962034940719,60.0,18.558347702026367,0.0,-9.394113931193716e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.0001101640082197,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0001160081010311,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,8.56832557474263e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0001160080282716,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0005502905114553,285.362060546875,294.1499938964844,298.76666259765625,294.95074462890625,299.2128295898437,298.7805480957031,286.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738110333681,2.6189894697381533e-08,0.0011737848399206,-0.067528136074543,0.0,0.0,0.0,-0.0177962034940719,60.0,18.558347702026367,0.0,-9.394113931193716e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0001100379668059,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,0.0001158753657364,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,8.55852194945328e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001158752929768,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0005496608791872,285.3671569824219,294.1499938964844,298.75,294.95050048828125,299.2033386230469,298.7640075683594,286.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724680662155,2.6032770605866066e-08,0.0011724421055987,-0.0671191364526748,0.0,0.0,0.0,-0.0177183151245117,60.0,18.52278709411621,0.0,-9.372622855607916e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
