time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0001100379668059,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,0.0001158753657364,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,8.55852194945328e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001158752929768,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0005496608791872,285.3671569824219,294.1499938964844,298.75,294.95050048828125,299.2033386230469,298.7640075683594,286.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724680662155,2.6032770605866066e-08,0.0011724421055987,-0.0671191364526748,0.0,0.0,0.0,-0.0177183151245117,60.0,18.52278709411621,0.0,-9.372622855607916e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0001098144057323,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0001156399448518,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,8.541133865946904e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0001156398793682,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.0005485442234203,285.3724365234375,294.1499938964844,298.733154296875,294.9501953125,299.1937255859375,298.7474060058594,286.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700856266543,2.5754127719324064e-08,0.0011700598988682,-0.0663937404751777,0.0,0.0,0.0,-0.0175801813602447,60.0,18.47481918334961,0.0,-9.334570449937021e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0001098144057323,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0001156399448518,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,8.541133865946904e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0001156398793682,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.0005485442234203,285.3724365234375,294.1499938964844,298.733154296875,294.9501953125,299.1937255859375,298.7474060058594,286.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700856266543,2.5754127719324064e-08,0.0011700598988682,-0.0663937404751777,0.0,0.0,0.0,-0.0175801813602447,60.0,18.47481918334961,0.0,-9.334570449937021e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001094530671252,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,0.0001152594340965,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,8.513029024470598e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0001152593686128,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.000546739262063,285.3777770996094,294.1499938964844,298.716064453125,294.9499206542969,299.1839599609375,298.7306823730469,286.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662356555461,2.5303792838826663e-08,0.001166210277006,-0.0652211606502533,0.0,0.0,0.0,-0.0173569358885288,60.0,18.410654067993164,0.0,-9.273234979900737e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001094530671252,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,0.0001152594340965,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,8.513029024470598e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.0001152593686128,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.000546739262063,285.3777770996094,294.1499938964844,298.716064453125,294.9499206542969,299.1839599609375,298.7306823730469,286.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662356555461,2.5303792838826663e-08,0.001166210277006,-0.0652211606502533,0.0,0.0,0.0,-0.0173569358885288,60.0,18.410654067993164,0.0,-9.273234979900737e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0001092001330107,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,0.0001149930831161,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,8.493356290273368e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001149930176325,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,0.0005454758065752,285.3804931640625,294.1499938964844,298.7074279785156,294.9498291015625,299.1790771484375,298.7222595214844,286.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635422706604,2.4988574764961413e-08,0.0011635172413662,-0.064400240778923,0.0,0.0,0.0,-0.0172006823122501,60.0,18.37018585205078,0.0,-9.230421937900246e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0001088974968297,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001146743961726,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,8.469817839795724e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.000114674330689,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0005439640954136,285.3832397460937,294.1499938964844,298.6987609863281,294.94976806640625,299.17413330078125,298.7138366699219,286.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603201273828,2.4611424009890483e-08,0.0011602955637499,-0.0634178593754768,0.0,0.0,0.0,-0.0170137267559766,60.0,18.323974609375,0.0,-9.179327520314473e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001080959045793,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.00011383027595,299.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,8.407471614191309e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001138302104664,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0005399599904194,285.3887939453125,294.1499938964844,298.68121337890625,294.9496459960937,299.1642150878906,298.6969909667969,286.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517765233293,2.3612477306755864e-08,0.0011517530074343,-0.0608149990439415,0.0,0.0,0.0,-0.0165185034275054,60.0,18.20573806762696,0.0,-9.04468038243067e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001080959045793,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.00011383027595,299.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,8.407471614191309e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001138302104664,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0005399599904194,285.3887939453125,294.1499938964844,298.68121337890625,294.9496459960937,299.1642150878906,298.6969909667969,286.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517765233293,2.3612477306755864e-08,0.0011517530074343,-0.0608149990439415,0.0,0.0,0.0,-0.0165185034275054,60.0,18.20573806762696,0.0,-9.04468038243067e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0001070269645424,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0001127046270994,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,8.324331429321319e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0001127045616158,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0005346204852685,285.3944091796875,294.1499938964844,298.6634216308594,294.9495849609375,299.1542053222656,298.6801452636719,286.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140387263149,2.2280405076458013e-08,0.0011403650278225,-0.0573422722518444,0.0,0.0,0.0,-0.0158581491559743,60.0,18.051755905151367,0.0,-8.866676637353522e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0001070269645424,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0001127046270994,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,8.324331429321319e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0001127045616158,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0005346204852685,285.3944091796875,294.1499938964844,298.6634216308594,294.9495849609375,299.1542053222656,298.6801452636719,286.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140387263149,2.2280405076458013e-08,0.0011403650278225,-0.0573422722518444,0.0,0.0,0.0,-0.0158581491559743,60.0,18.051755905151367,0.0,-8.866676637353522e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001057261470123,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0001113348043872,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,8.223156328313053e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0001113347389036,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0005281226476654,285.4000549316406,294.1499938964844,298.6454162597656,294.9495849609375,299.1441650390625,298.66339111328125,286.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265270877629,2.0659415511659063e-08,0.0011265064822509,-0.0531136021018028,0.0,0.0,0.0,-0.0150545677170157,60.0,17.862865447998047,0.0,-8.652447291979115e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001057261470123,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0001113348043872,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,8.223156328313053e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0001113347389036,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0005281226476654,285.4000549316406,294.1499938964844,298.6454162597656,294.9495849609375,299.1441650390625,298.66339111328125,286.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265270877629,2.0659415511659063e-08,0.0011265064822509,-0.0531136021018028,0.0,0.0,0.0,-0.0150545677170157,60.0,17.862865447998047,0.0,-8.652447291979115e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001042627700371,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0001097937929444,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,8.10933779575862e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001097937274607,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,0.0005208128131926,285.40576171875,294.1499938964844,298.6271667480469,294.9496765136719,299.13409423828125,298.64678955078125,286.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109340703114,1.8835894621815896e-08,0.0011109152110293,-0.0483532585203647,0.0,0.0,0.0,-0.01415057759732,60.0,17.64474105834961,0.0,-8.414578900328706e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001042627700371,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0001097937929444,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,8.10933779575862e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001097937274607,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,0.0005208128131926,285.40576171875,294.1499938964844,298.6271667480469,294.9496765136719,299.13409423828125,298.64678955078125,286.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109340703114,1.8835894621815896e-08,0.0011109152110293,-0.0483532585203647,0.0,0.0,0.0,-0.01415057759732,60.0,17.64474105834961,0.0,-8.414578900328706e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001034946326399,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,0.0001089849101845,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,8.049593452597037e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,0.0001089848519768,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0005169758223928,285.4085998535156,294.1499938964844,298.61798095703125,294.9497375488281,299.1290588378906,298.6385803222656,286.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027483269572,1.787873848968502e-08,0.0011027303989976,-0.0458532646298408,0.0,0.0,0.0,-0.0136760724708437,60.0,17.527002334594727,0.0,-8.291047493003134e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0001027221005642,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001081713926396,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,7.989507867023349e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,0.0001081713344319,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.0005131168873049,285.4114685058594,294.1499938964844,298.60870361328125,294.9498291015625,299.1240234375,298.63043212890625,286.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945169487968,1.691611295484563e-08,0.0010944999521598,-0.0433381311595439,0.0,0.0,0.0,-0.0131988618522882,60.0,17.406597137451172,0.0,-8.167730669583761e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.0001012019420159,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.000106570587377,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,7.871272828197107e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001065705291694,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,0.0005055234069004,285.4172058105469,294.1499938964844,298.59002685546875,294.9500427246094,299.1139221191406,298.6142883300781,286.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783202014863,1.5021917931790085e-08,0.0010783051839098,-0.0383866988122463,0.0,0.0,0.0,-0.0122598400339484,60.0,17.164112091064453,0.0,-7.927769729576539e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.0001012019420159,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.000106570587377,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,7.871272828197107e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0001065705291694,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,0.0005055234069004,285.4172058105469,294.1499938964844,298.59002685546875,294.9500427246094,299.1139221191406,298.6142883300781,286.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783202014863,1.5021917931790085e-08,0.0010783051839098,-0.0383866988122463,0.0,0.0,0.0,-0.0122598400339484,60.0,17.164112091064453,0.0,-7.927769729576539e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.97541064862162e-05,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0001050459468387,299.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,7.758663559798151e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.000105045895907,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0004982912214472,285.4229431152344,294.1499938964844,298.5711364746094,294.9503173828125,299.10382080078125,298.5984191894531,286.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628931922838,1.3217887229188818e-08,0.0010628799209371,-0.0336683616042137,0.0,0.0,0.0,-0.011365508660674,60.0,16.92350196838379,0.0,-7.702553261879076e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.97541064862162e-05,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0001050459468387,299.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,7.758663559798151e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.000105045895907,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0004982912214472,285.4229431152344,294.1499938964844,298.5711364746094,294.9503173828125,299.10382080078125,298.5984191894531,286.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628931922838,1.3217887229188818e-08,0.0010628799209371,-0.0336683616042137,0.0,0.0,0.0,-0.011365508660674,60.0,16.92350196838379,0.0,-7.702553261879076e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,9.844997839536518e-05,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0001036726316669,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,7.657230162294582e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001036725807352,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0004917768528684,285.4287109375,294.1499938964844,298.552001953125,294.95068359375,299.0936584472656,298.5827941894531,286.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489964624866,1.1592934612281173e-08,0.0010489849373698,-0.0294164940714836,0.0,0.0,0.0,-0.0105599490925669,60.0,16.69627571105957,0.0,-7.50246798020271e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,9.844997839536518e-05,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0001036726316669,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,7.657230162294582e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001036725807352,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0004917768528684,285.4287109375,294.1499938964844,298.552001953125,294.95068359375,299.0936584472656,298.5827941894531,286.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489964624866,1.1592934612281173e-08,0.0010489849373698,-0.0294164940714836,0.0,0.0,0.0,-0.0105599490925669,60.0,16.69627571105957,0.0,-7.50246798020271e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,9.730106830829754e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001024627781589,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,7.567870488855988e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,0.0001024627199512,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0004860378394369,285.4344787597656,294.1499938964844,298.5326538085937,294.9511108398437,299.0834655761719,298.5675354003906,286.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367543436586,1.0161409491615814e-08,0.0010367440991103,-0.025669440627098,0.0,0.0,0.0,-0.0098502812907099,60.0,16.48661994934082,0.0,-7.328378615056863e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,9.730106830829754e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001024627781589,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,7.567870488855988e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,0.0001024627199512,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0004860378394369,285.4344787597656,294.1499938964844,298.5326538085937,294.9511108398437,299.0834655761719,298.5675354003906,286.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367543436586,1.0161409491615814e-08,0.0010367440991103,-0.025669440627098,0.0,0.0,0.0,-0.0098502812907099,60.0,16.48661994934082,0.0,-7.328378615056863e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.679184586275368e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,0.0001019265328068,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,7.528264541178942e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,0.0001019264818751,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,0.0004834941646549,285.4373779296875,294.1499938964844,298.5229187011719,294.95135498046875,299.0783386230469,298.56005859375,286.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313295060768,9.526928579361993e-09,0.0010313199600204,-0.0240083187818527,0.0,0.0,0.0,-0.0095357485115528,60.0,16.390323638916016,0.0,-7.25187163652663e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,9.632239380152896e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,0.0001014321824186,299.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,7.491751603083685e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0001014321314869,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0004811492108274,285.4403076171875,294.1499938964844,298.5130920410156,294.9515991210937,299.0732116699219,298.5526123046875,286.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263270232826,8.942010687462698e-09,0.0010263181757181,-0.0224767867475748,0.0,0.0,0.0,-0.0092457784339785,60.0,16.299257278442383,0.0,-7.181696304314755e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,9.550817776471376e-05,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0001005747762974,299.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,7.428423123201355e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,0.0001005747253657,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,0.0004770820378325,285.4461364746094,294.1499938964844,298.49334716796875,294.9521789550781,299.0628662109375,298.5377197265625,286.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176489595323,7.927520861983341e-09,0.0010176410432904,-0.019820112735033,0.0,0.0,0.0,-0.0087428409606218,60.0,16.13450813293457,0.0,-7.060791773483288e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,9.550817776471376e-05,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0001005747762974,299.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,7.428423123201355e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,0.0001005747253657,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,0.0004770820378325,285.4461364746094,294.1499938964844,298.49334716796875,294.9521789550781,299.0628662109375,298.5377197265625,286.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176489595323,7.927520861983341e-09,0.0010176410432904,-0.019820112735033,0.0,0.0,0.0,-0.0087428409606218,60.0,16.13450813293457,0.0,-7.060791773483288e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,9.484708425588906e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,9.98786126729101e-05,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,7.377004658337682e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.98785617412068e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0004737797426059,285.4520263671875,294.1499938964844,298.4733581542969,294.9527893066406,299.0523986816406,298.5230712890625,286.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106044355779,7.103823751464233e-09,0.0010105973342433,-0.017662763595581,0.0,0.0,0.0,-0.0083344969898462,60.0,15.99158763885498,0.0,-6.963379206581521e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,9.484708425588906e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,9.98786126729101e-05,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,7.377004658337682e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.98785617412068e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0004737797426059,285.4520263671875,294.1499938964844,298.4733581542969,294.9527893066406,299.0523986816406,298.5230712890625,286.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106044355779,7.103823751464233e-09,0.0010105973342433,-0.017662763595581,0.0,0.0,0.0,-0.0083344969898462,60.0,15.99158763885498,0.0,-6.963379206581521e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,9.436891559744254e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.937507275026292e-05,299.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,7.339813600992784e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,9.937502181855962e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0004713912203442,285.4579772949219,294.1499938964844,298.45318603515625,294.9535217285156,299.0418701171875,298.5083923339844,286.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055085876956,6.508040772956747e-09,0.0010055020684376,-0.0161021929234266,0.0,0.0,0.0,-0.0080391382798552,60.0,15.873068809509276,0.0,-6.893341719660384e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,9.436891559744254e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.937507275026292e-05,299.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,7.339813600992784e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,9.937502181855962e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0004713912203442,285.4579772949219,294.1499938964844,298.45318603515625,294.9535217285156,299.0418701171875,298.5083923339844,286.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055085876956,6.508040772956747e-09,0.0010055020684376,-0.0161021929234266,0.0,0.0,0.0,-0.0080391382798552,60.0,15.873068809509276,0.0,-6.893341719660384e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.408866753801703e-05,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.907995263347402e-05,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,7.318016287172213e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,9.907990897772834e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,0.0004699913260992,285.4639587402344,294.1499938964844,298.43280029296875,294.95428466796875,299.0311584472656,298.49334716796875,286.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025216033682,6.158847210002705e-09,0.0010025154333561,-0.0151874748989939,0.0,0.0,0.0,-0.0078660240396857,60.0,15.781697273254396,0.0,-6.852456380102012e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.408866753801703e-05,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.907995263347402e-05,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,7.318016287172213e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,9.907990897772834e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,0.0004699913260992,285.4639587402344,294.1499938964844,298.43280029296875,294.95428466796875,299.0311584472656,298.49334716796875,286.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025216033682,6.158847210002705e-09,0.0010025154333561,-0.0151874748989939,0.0,0.0,0.0,-0.0078660240396857,60.0,15.781697273254396,0.0,-6.852456380102012e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,9.40240133786574e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.901187149807812e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,7.312987872865051e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,9.90118205663748e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0004696683899965,285.46697998046875,294.1499938964844,298.4225158691406,294.9547119140625,299.0257568359375,298.4855651855469,286.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018332395702,6.078284098265385e-09,0.0010018271859735,-0.0149764316156506,0.0,0.0,0.0,-0.0078260889276862,60.0,15.74668025970459,0.0,-6.843040978310455e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,9.399442205904052e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,9.898071584757416e-05,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,7.310686487471685e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,9.898066491587088e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0004695205716416,285.47003173828125,294.1499938964844,298.4122009277344,294.9551696777344,299.02032470703125,298.47760009765625,286.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015168227255,6.041406486190226e-09,0.0010015107691287,-0.0148798283189535,0.0,0.0,0.0,-0.0078078019432723,60.0,15.717373847961426,0.0,-6.838733668246277e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,9.403914009453727e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,9.902779856929556e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,7.314164395211264e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.902775491354988e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,0.0004697439726442,285.4761657714844,294.1499938964844,298.39141845703125,294.9560852050781,299.0092468261719,298.4604797363281,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019924957305,6.097094829016214e-09,0.0010019864421337,-0.0150257097557187,0.0,0.0,0.0,-0.0078354058787226,60.0,15.678439140319824,0.0,-6.845239397534898e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,9.403914009453727e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,9.902779856929556e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,7.314164395211264e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.902775491354988e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,0.0004697439726442,285.4761657714844,294.1499938964844,298.39141845703125,294.9560852050781,299.0092468261719,298.4604797363281,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019924957305,6.097094829016214e-09,0.0010019864421337,-0.0150257097557187,0.0,0.0,0.0,-0.0078354058787226,60.0,15.678439140319824,0.0,-6.845239397534898e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
