time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.41757534747012e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.91716660792008e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,7.324789476115257e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.91716151474975e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.0004704263992607,285.482421875,294.1499938964844,298.37042236328125,294.95709228515625,298.9980163574219,298.442138671875,286.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034476872533,6.267280028282585e-09,0.0010034414008259,-0.015471520833671,0.0,0.0,0.0,-0.0079197725281119,60.0,15.656721115112305,0.0,-6.86513956793533e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.41757534747012e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.91716660792008e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,7.324789476115257e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.91716151474975e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.0004704263992607,285.482421875,294.1499938964844,298.37042236328125,294.95709228515625,298.9980163574219,298.442138671875,286.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034476872533,6.267280028282585e-09,0.0010034414008259,-0.015471520833671,0.0,0.0,0.0,-0.0079197725281119,60.0,15.656721115112305,0.0,-6.86513956793533e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,9.434136154595762e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,9.934604895533994e-05,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,7.337670103879645e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,9.934600529959424e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,0.0004712536465376,285.4887390136719,294.1499938964844,298.3492126464844,294.95819091796875,298.9866027832031,298.4226379394531,286.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052118450403,6.47358433525369e-09,0.0010052053257822,-0.0160119365900754,0.0,0.0,0.0,-0.0080220457166433,60.0,15.645248413085938,0.0,-6.889302284207588e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,9.434136154595762e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,9.934604895533994e-05,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,7.337670103879645e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,9.934600529959424e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,0.0004712536465376,285.4887390136719,294.1499938964844,298.3492126464844,294.95819091796875,298.9866027832031,298.4226379394531,286.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052118450403,6.47358433525369e-09,0.0010052053257822,-0.0160119365900754,0.0,0.0,0.0,-0.0080220457166433,60.0,15.645248413085938,0.0,-6.889302284207588e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,9.44752900977619e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.948708611773328e-05,299.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,7.34808636480011e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,9.948704246198758e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,0.0004719226562883,285.4951477050781,294.1499938964844,298.3278503417969,294.9593505859375,298.9749755859375,298.4022216796875,286.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066386312246,6.6404268750375195e-09,0.0010066319955512,-0.0164489727467298,0.0,0.0,0.0,-0.0081047574058175,60.0,15.6360502243042,0.0,-6.9088741838641e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,9.44752900977619e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.948708611773328e-05,299.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,7.34808636480011e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,9.948704246198758e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,0.0004719226562883,285.4951477050781,294.1499938964844,298.3278503417969,294.9593505859375,298.9749755859375,298.4022216796875,286.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066386312246,6.6404268750375195e-09,0.0010066319955512,-0.0164489727467298,0.0,0.0,0.0,-0.0081047574058175,60.0,15.6360502243042,0.0,-6.9088741838641e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,9.452598897041752e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,9.954047709470616e-05,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,7.352029933826998e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.954042616300284e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.000472175917821,285.4983825683594,294.1499938964844,298.31707763671875,294.9599304199219,298.9690856933594,298.3916931152344,286.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071785654872,6.703579469302667e-09,0.0010071718133985,-0.016614394262433,0.0,0.0,0.0,-0.0081360638141632,60.0,15.630936622619627,0.0,-6.916289407854492e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,9.457057603867725e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,9.958742884919047e-05,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,7.355497655225918e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,9.95873851934448e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,0.0004723986494354,285.50164794921875,294.1499938964844,298.3062744140625,294.9605712890625,298.963134765625,298.381103515625,286.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076528415083,6.759122594957034e-09,0.0010076460894197,-0.0167598854750394,0.0,0.0,0.0,-0.0081635955721139,60.0,15.625364303588867,0.0,-6.922815032339713e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,9.464208415010944e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,9.966272773453966e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,7.3610593972262e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.966268407879396e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0004727558407466,285.5082397460937,294.1499938964844,298.28448486328125,294.9618835449219,298.9511108398437,298.3596496582031,286.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084158275276,6.8481873505277235e-09,0.0010084089590236,-0.0169931761920452,0.0,0.0,0.0,-0.0082077551633119,60.0,15.612674713134766,0.0,-6.933284879551138e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,9.464208415010944e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,9.966272773453966e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,7.3610593972262e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.966268407879396e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0004727558407466,285.5082397460937,294.1499938964844,298.28448486328125,294.9618835449219,298.9511108398437,298.3596496582031,286.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084158275276,6.8481873505277235e-09,0.0010084089590236,-0.0169931761920452,0.0,0.0,0.0,-0.0082077551633119,60.0,15.612674713134766,0.0,-6.933284879551138e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,9.470027725910768e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.972400584956632e-05,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,7.365585042862222e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,9.972396219382064e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0004730465298052,285.514892578125,294.1499938964844,298.2625427246094,294.9632873535156,298.9389343261719,298.3378601074219,286.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090357391163,6.920666706378142e-09,0.0010090288706123,-0.0171830225735902,0.0,0.0,0.0,-0.0082436865195631,60.0,15.598591804504396,0.0,-6.941810681837526e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,9.470027725910768e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.972400584956632e-05,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,7.365585042862222e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,9.972396219382064e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0004730465298052,285.514892578125,294.1499938964844,298.2625427246094,294.9632873535156,298.9389343261719,298.3378601074219,286.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090357391163,6.920666706378142e-09,0.0010090288706123,-0.0171830225735902,0.0,0.0,0.0,-0.0082436865195631,60.0,15.598591804504396,0.0,-6.941810681837526e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,9.475967090111226e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,9.978655725717545e-05,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,7.370205275947228e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.978651360142976e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0004733432724606,285.5216064453125,294.1499938964844,298.2403869628906,294.9647521972656,298.9265441894531,298.3158264160156,286.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096683399751,6.994651080560743e-09,0.0010096613550558,-0.0173768121749162,0.0,0.0,0.0,-0.0082803629338741,60.0,15.584486961364746,0.0,-6.950519093607e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,9.475967090111226e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,9.978655725717545e-05,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,7.370205275947228e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.978651360142976e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0004733432724606,285.5216064453125,294.1499938964844,298.2403869628906,294.9647521972656,298.9265441894531,298.3158264160156,286.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096683399751,6.994651080560743e-09,0.0010096613550558,-0.0173768121749162,0.0,0.0,0.0,-0.0082803629338741,60.0,15.584486961364746,0.0,-6.950519093607e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,9.483458416070788e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,9.98654359136708e-05,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,7.376031135208905e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,9.986539225792512e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,0.0004737174604088,285.5284118652344,294.1499938964844,298.21807861328125,294.96630859375,298.9140014648437,298.29345703125,286.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104663670063,7.087959996709969e-09,0.0010104592656716,-0.0176212154328823,0.0,0.0,0.0,-0.0083266207948327,60.0,15.57211685180664,0.0,-6.961509768643738e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,9.483458416070788e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,9.98654359136708e-05,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,7.376031135208905e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,9.986539225792512e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,0.0004737174604088,285.5284118652344,294.1499938964844,298.21807861328125,294.96630859375,298.9140014648437,298.29345703125,286.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104663670063,7.087959996709969e-09,0.0010104592656716,-0.0176212154328823,0.0,0.0,0.0,-0.0083266207948327,60.0,15.57211685180664,0.0,-6.961509768643738e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,9.488322393735872e-05,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.991665137931705e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,7.379813905572519e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,9.991661499952896e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0004739604191854,285.5318603515625,294.1499938964844,298.20684814453125,294.96710205078125,298.9076232910156,298.2821044921875,286.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010984997265,7.1485466435206035e-09,0.001010977779515,-0.0177799053490161,0.0,0.0,0.0,-0.0083566587418317,60.0,15.567339897155762,0.0,-6.968650723138127e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,9.493835386820138e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,9.99747062451206e-05,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,7.384101627394557e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,9.997466258937492e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.0004742357996292,285.5353088378906,294.1499938964844,298.195556640625,294.9679260253906,298.9012451171875,298.27069091796875,286.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115727782249,7.217223263467076e-09,0.0010115655604749,-0.0179597847163677,0.0,0.0,0.0,-0.0083907069638371,60.0,15.563453674316406,0.0,-6.976750199783055e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,9.507843060418963e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0001001222190097,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,7.394997373921797e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.00010012218263,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0004749355721287,285.54229736328125,294.1499938964844,298.1728820800781,294.9696350097656,298.8882751464844,298.2474975585937,286.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130639420822,7.391730783012916e-09,0.0010130566079169,-0.018416853621602,0.0,0.0,0.0,-0.0084772119298577,60.0,15.55933952331543,0.0,-6.99735096532095e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,9.507843060418963e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0001001222190097,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,7.394997373921797e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.00010012218263,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0004749355721287,285.54229736328125,294.1499938964844,298.1728820800781,294.9696350097656,298.8882751464844,298.2474975585937,286.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130639420822,7.391730783012916e-09,0.0010130566079169,-0.018416853621602,0.0,0.0,0.0,-0.0084772119298577,60.0,15.55933952331543,0.0,-6.99735096532095e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.527158545097336e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0001003256184048,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,7.410020043607801e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001003255747491,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0004759003932122,285.5493469238281,294.1499938964844,298.1499938964844,294.971435546875,298.8751220703125,298.2234191894531,286.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151216993108,7.632356968656495e-09,0.0010151140158995,-0.0190470777451992,0.0,0.0,0.0,-0.0085964994505047,60.0,15.560954093933104,0.0,-7.025807491345405e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.527158545097336e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0001003256184048,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,7.410020043607801e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001003255747491,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0004759003932122,285.5493469238281,294.1499938964844,298.1499938964844,294.971435546875,298.8751220703125,298.2234191894531,286.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151216993108,7.632356968656495e-09,0.0010151140158995,-0.0190470777451992,0.0,0.0,0.0,-0.0085964994505047,60.0,15.560954093933104,0.0,-7.025807491345405e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,9.553862037137152e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0001006068196147,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,7.430789264617488e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0001006067832349,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0004772343381773,285.55645751953125,294.1499938964844,298.1086730957031,294.9613952636719,298.8614807128906,298.1945495605469,286.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179665405303,7.965046400215671e-09,0.0010179586242884,-0.019918393343687,0.0,0.0,0.0,-0.0087614273652434,60.0,15.55942726135254,0.0,-7.065246165893768e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,9.553862037137152e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0001006068196147,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,7.430789264617488e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0001006067832349,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0004772343381773,285.55645751953125,294.1499938964844,298.1086730957031,294.9613952636719,298.8614807128906,298.1945495605469,286.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179665405303,7.965046400215671e-09,0.0010179586242884,-0.019918393343687,0.0,0.0,0.0,-0.0087614273652434,60.0,15.55942726135254,0.0,-7.065246165893768e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,9.589872934157027e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0001009860279737,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,7.458797335857525e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001009859915939,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0004790331295225,285.5636901855469,294.1499938964844,298.03228759765625,294.9286193847656,298.84674072265625,298.15264892578125,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218030074611,8.413686636288276e-09,0.0010217945091426,-0.0210933070629835,0.0,0.0,0.0,-0.0089838355779647,60.0,15.539196014404297,0.0,-7.118604372635674e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,9.589872934157027e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0001009860279737,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,7.458797335857525e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001009859915939,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0004790331295225,285.5636901855469,294.1499938964844,298.03228759765625,294.9286193847656,298.84674072265625,298.15264892578125,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218030074611,8.413686636288276e-09,0.0010217945091426,-0.0210933070629835,0.0,0.0,0.0,-0.0089838355779647,60.0,15.539196014404297,0.0,-7.118604372635674e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,9.61160840233788e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.0001012149150483,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,7.47570302337408e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001012148713925,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0004801188770215,285.5673522949219,294.1499938964844,297.98175048828125,294.9041748046875,298.8387451171875,298.12420654296875,286.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241200216114,8.684485131027486e-09,0.0010241112904623,-0.0218024421483278,0.0,0.0,0.0,-0.0091180875897407,60.0,15.519792556762695,0.0,-7.150907777031534e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,9.635956666897982e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,0.0001014713125186,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,7.494640885852277e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0001014712761389,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.0004813351260963,285.5710144042969,294.1499938964844,297.92340087890625,294.8746337890625,298.8302307128906,298.0898742675781,286.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267141042277,8.987839805740805e-09,0.0010267051402479,-0.0225967951118946,0.0,0.0,0.0,-0.0092684729024767,60.0,15.4942626953125,0.0,-7.187182404777559e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,9.692923777038231e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.000102071207948,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,7.538947829743847e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0001020711642922,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0004841807531192,285.5784606933594,294.1499938964844,297.7846069335937,294.8009338378906,298.8115234375,298.0011901855469,286.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327820200473,9.697589398172113e-09,0.0010327723575755,-0.0244551487267017,0.0,0.0,0.0,-0.0096203172579407,60.0,15.425223350524902,0.0,-7.272411295389247e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,9.692923777038231e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.000102071207948,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,7.538947829743847e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0001020711642922,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0004841807531192,285.5784606933594,294.1499938964844,297.7846069335937,294.8009338378906,298.8115234375,298.0011901855469,286.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327820200473,9.697589398172113e-09,0.0010327723575755,-0.0244551487267017,0.0,0.0,0.0,-0.0096203172579407,60.0,15.425223350524902,0.0,-7.272411295389247e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,9.761040564626457e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001027885082294,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,7.591927715111524e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0001027884645736,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0004875833110418,285.5860290527344,294.1499938964844,297.6184387207031,294.7089233398437,298.79010009765625,297.88433837890625,286.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400387691333,1.0546261641763977e-08,0.0010400282917544,-0.026676919311285,0.0,0.0,0.0,-0.0100410357117652,60.0,15.333673477172852,0.0,-7.374980981467162e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,9.761040564626457e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001027885082294,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,7.591927715111524e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0001027884645736,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0004875833110418,285.5860290527344,294.1499938964844,297.6184387207031,294.7089233398437,298.79010009765625,297.88433837890625,286.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400387691333,1.0546261641763977e-08,0.0010400282917544,-0.026676919311285,0.0,0.0,0.0,-0.0100410357117652,60.0,15.333673477172852,0.0,-7.374980981467162e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,9.84154103207402e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001036362154991,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,7.654538785573095e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001036361718433,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0004916044999845,285.5937194824219,294.1499938964844,297.4274597167969,294.60009765625,298.7652587890625,297.7318725585937,286.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486161336302,1.1549238898567182e-08,0.0010486046085134,-0.0293021444231271,0.0,0.0,0.0,-0.0105382539331913,60.0,15.220163345336914,0.0,-7.497124698829793e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,9.84154103207402e-05,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001036362154991,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,7.654538785573095e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001036361718433,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0004916044999845,285.5937194824219,294.1499938964844,297.4274597167969,294.60009765625,298.7652587890625,297.7318725585937,286.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486161336302,1.1549238898567182e-08,0.0010486046085134,-0.0293021444231271,0.0,0.0,0.0,-0.0105382539331913,60.0,15.220163345336914,0.0,-7.497124698829793e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.935152775142342e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0001046219913405,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,7.727348565822467e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001046219549607,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.000496280612424,285.6015319824219,294.1499938964844,297.2142028808594,294.47589111328125,298.7369384765625,297.54931640625,286.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585892014205,1.2715593911138969e-08,0.0010585765121504,-0.0323542468249797,0.0,0.0,0.0,-0.0111164581030607,60.0,15.089604377746582,0.0,-7.640424115606947e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.935152775142342e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0001046219913405,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,7.727348565822467e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001046219549607,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.000496280612424,285.6015319824219,294.1499938964844,297.2142028808594,294.47589111328125,298.7369384765625,297.54931640625,286.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585892014205,1.2715593911138969e-08,0.0010585765121504,-0.0323542468249797,0.0,0.0,0.0,-0.0111164581030607,60.0,15.089604377746582,0.0,-7.640424115606947e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.988053352572024e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0001051790604833,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,7.768493378534913e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0001051790168276,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0004989230656065,285.6054992675781,294.1499938964844,297.1000366210937,294.40850830078125,298.72137451171875,297.44677734375,286.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642257984727,1.3374705787327912e-08,0.0010642124107107,-0.0340786129236221,0.0,0.0,0.0,-0.0114432079717516,60.0,15.019323348999023,0.0,-7.722002948185036e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0001004289588308,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.000105756575067,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,7.811148680048063e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0001057565386872,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0005016626091673,285.6095275878906,294.1499938964844,296.98126220703125,294.3378295898437,298.7045593261719,297.334228515625,286.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700679849833,1.4058023189988944e-08,0.0010700538987293,-0.0358659923076629,0.0,0.0,0.0,-0.0117819504812359,60.0,14.943114280700684,0.0,-7.807034307916183e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,0.0001014206718537,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,0.0001068009005393,299.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,7.888281834311783e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.0001068008568836,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.000506616430357,285.6176452636719,294.1499938964844,296.7311706542969,294.1873779296875,298.6676330566406,297.0905456542969,286.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806380305439,1.5293675659222572e-08,0.0010806226637214,-0.0390972606837749,0.0,0.0,0.0,-0.012394530698657,60.0,14.76609230041504,0.0,-7.961978099046976e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
