time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,0.0001014206718537,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,0.0001068009005393,299.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,7.888281834311783e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.0001068008568836,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.000506616430357,285.6176452636719,294.1499938964844,296.7311706542969,294.1873779296875,298.6676330566406,297.0905456542969,286.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806380305439,1.5293675659222572e-08,0.0010806226637214,-0.0390972606837749,0.0,0.0,0.0,-0.012394530698657,60.0,14.76609230041504,0.0,-7.961978099046976e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.0001022160722641,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.000107638494228,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,7.950146391522139e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0001076384578482,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0005105896270833,285.6259155273437,294.1499938964844,296.46649169921875,294.02606201171875,298.626220703125,296.82867431640625,286.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891134152188,1.628473533799024e-08,0.0010890971170738,-0.0416880436241626,0.0,0.0,0.0,-0.0128858415409922,60.0,14.548325538635254,0.0,-8.087349812058164e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.0001022160722641,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.000107638494228,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,7.950146391522139e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0001076384578482,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0005105896270833,285.6259155273437,294.1499938964844,296.46649169921875,294.02606201171875,298.626220703125,296.82867431640625,286.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891134152188,1.628473533799024e-08,0.0010890971170738,-0.0416880436241626,0.0,0.0,0.0,-0.0128858415409922,60.0,14.548325538635254,0.0,-8.087349812058164e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,0.0001028795159072,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.000108337138954,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,8.001747482921928e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0001083370952983,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0005139036802574,285.6343078613281,294.1499938964844,296.1897888183594,293.85546875,298.5796813964844,296.5520935058594,286.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961808729916,1.7111378980416703e-08,0.0010961637599393,-0.0438483916223049,0.0,0.0,0.0,-0.0132956337183713,60.0,14.28820514678955,0.0,-8.192671430151678e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748596191406,0.0,0.0,0.0001028795159072,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.000108337138954,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,8.001747482921928e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0001083370952983,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0005139036802574,285.6343078613281,294.1499938964844,296.1897888183594,293.85546875,298.5796813964844,296.5520935058594,286.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961808729916,1.7111378980416703e-08,0.0010961637599393,-0.0438483916223049,0.0,0.0,0.0,-0.0132956337183713,60.0,14.28820514678955,0.0,-8.192671430151678e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.00010345546616,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001089436336769,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,8.046543371165171e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.0001089435972971,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0005167806521058,285.6427917480469,294.1499938964844,295.90362548828125,293.67724609375,298.5287475585937,296.2649230957031,286.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023192200809,1.782900582725233e-08,0.0011023014085367,-0.0457233488559722,0.0,0.0,0.0,-0.0136513989418745,60.0,13.996854782104492,0.0,-8.2846547400095e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.00010345546616,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001089436336769,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,8.046543371165171e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.0001089435972971,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0005167806521058,285.6427917480469,294.1499938964844,295.90362548828125,293.67724609375,298.5287475585937,296.2649230957031,286.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023192200809,1.782900582725233e-08,0.0011023014085367,-0.0457233488559722,0.0,0.0,0.0,-0.0136513989418745,60.0,13.996854782104492,0.0,-8.2846547400095e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,0.0001036513494909,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001091499070753,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,8.06177849881351e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0001091498706955,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.0005177591228857,285.6470947265625,294.1499938964844,295.7577819824219,293.58575439453125,298.5011291503906,296.11822509765625,286.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044036364182,1.807306837520173e-08,0.0011043855920433,-0.0463609099388122,0.0,0.0,0.0,-0.013772377744317,60.0,13.835460662841797,0.0,-8.316055044588212e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.000103816470073,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0001093237879103,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,8.074621291598305e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001093237515306,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0005185839254409,285.6513977050781,294.1499938964844,295.6105651855469,293.4930114746094,298.4727783203125,295.970703125,286.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061708210036,1.8278811353411584e-08,0.001106152543798,-0.046898316591978,0.0,0.0,0.0,-0.0138744115829467,60.0,13.66817569732666,0.0,-8.34257036785857e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001038591217366,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,0.0001093687023967,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,8.077938400674611e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0001093686660169,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0005187970236875,285.6600646972656,294.1499938964844,295.3131408691406,293.30450439453125,298.4120178222656,295.6742858886719,286.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066196020692,1.833192619926649e-08,0.0011066012084484,-0.0470370538532733,0.0,0.0,0.0,-0.0139007149264216,60.0,13.299860000610352,-0.0,-8.349422842002242e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001038591217366,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,0.0001093687023967,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,8.077938400674611e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0001093686660169,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0005187970236875,285.6600646972656,294.1499938964844,295.3131408691406,293.30450439453125,298.4120178222656,295.6742858886719,286.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066196020692,1.833192619926649e-08,0.0011066012084484,-0.0470370538532733,0.0,0.0,0.0,-0.0139007149264216,60.0,13.299860000610352,-0.0,-8.349422842002242e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001036233370541,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,0.0001091204103431,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,8.059600077103823e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001091203739633,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0005176192498765,285.66876220703125,294.1499938964844,295.013916015625,293.11346435546875,298.3465270996094,295.3791809082031,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041109682992,1.8038107896245492e-08,0.0011040929239243,-0.0462695807218551,0.0,0.0,0.0,-0.0137550774961709,60.0,12.892417907714844,-0.0,-8.311553045814436e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001036233370541,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,0.0001091204103431,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,8.059600077103823e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001091203739633,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0005176192498765,285.66876220703125,294.1499938964844,295.013916015625,293.11346435546875,298.3465270996094,295.3791809082031,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041109682992,1.8038107896245492e-08,0.0011040929239243,-0.0462695807218551,0.0,0.0,0.0,-0.0137550774961709,60.0,12.892417907714844,-0.0,-8.311553045814436e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0001030948624247,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.000108563901449,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,8.018496009754017e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.0001085638650692,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0005149794160388,285.677490234375,294.1499938964844,294.7154541015625,292.9217529296875,298.27685546875,295.08892822265625,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984806576743,1.7379583994170392e-08,0.0010984633117914,-0.0445491820573806,0.0,0.0,0.0,-0.0134286256507039,60.0,12.45472526550293,-0.0,-8.226988512660682e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0001030948624247,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.000108563901449,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,8.018496009754017e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.0001085638650692,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0005149794160388,285.677490234375,294.1499938964844,294.7154541015625,292.9217529296875,298.27685546875,295.08892822265625,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984806576743,1.7379583994170392e-08,0.0010984633117914,-0.0445491820573806,0.0,0.0,0.0,-0.0134286256507039,60.0,12.45472526550293,-0.0,-8.226988512660682e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001023123186314,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001077398483175,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,7.957631896715611e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001077398119377,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0005110704805701,285.68621826171875,294.1499938964844,294.4203186035156,292.7311706542969,298.2033996582031,294.8063659667969,286.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901427594944,1.6404493763388928e-08,0.0010901264613494,-0.0420010536909103,0.0,0.0,0.0,-0.0129452366381883,60.0,11.99416160583496,-0.0,-8.102565374201731e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001023123186314,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001077398483175,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,7.957631896715611e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001077398119377,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0005110704805701,285.68621826171875,294.1499938964844,294.4203186035156,292.7311706542969,298.2033996582031,294.8063659667969,286.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901427594944,1.6404493763388928e-08,0.0010901264613494,-0.0420010536909103,0.0,0.0,0.0,-0.0129452366381883,60.0,11.99416160583496,-0.0,-8.102565374201731e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,0.0001018648981698,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0001072686936822,299.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,7.922832446638495e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0001072686573024,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0005088355392217,285.6905822753906,294.1499938964844,294.2748107910156,292.6369323730469,298.1656494140625,294.6675720214844,286.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853777639567,1.5846993051127356e-08,0.0010853618150576,-0.0405438095331192,0.0,0.0,0.0,-0.0126688731834292,60.0,11.759195327758787,-0.0,-8.031852871681623e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0001013275978039,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0001067028788384,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,7.88104152888991e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0001067028497345,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.000506151583977,285.6949157714844,294.1499938964844,294.1310729980469,292.543701171875,298.12701416015625,294.53289794921875,286.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796514106914,1.51774930401416e-08,0.0010796362766996,-0.0387934818863868,0.0,0.0,0.0,-0.0123369693756103,60.0,11.52153778076172,-0.0,-7.947343760861258e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.000100236160506,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.0001055535394698,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,7.79615220380947e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.000105553510366,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,0.0005006996216252,285.7035827636719,294.1499938964844,293.85028076171875,292.3612365722656,298.0472412109375,294.2728271484375,286.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680207051336,1.3817544441963037e-08,0.0010680068517103,-0.0352369919419288,0.0,0.0,0.0,-0.0116627812385559,60.0,11.04436492919922,-0.0,-7.777055088808994e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.000100236160506,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.0001055535394698,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,7.79615220380947e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.000105553510366,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,0.0005006996216252,285.7035827636719,294.1499938964844,293.85028076171875,292.3612365722656,298.0472412109375,294.2728271484375,286.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680207051336,1.3817544441963037e-08,0.0010680068517103,-0.0352369919419288,0.0,0.0,0.0,-0.0116627812385559,60.0,11.04436492919922,-0.0,-7.777055088808994e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,9.912070527207106e-05,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.0001043789161485,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,7.709394412813708e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0001043788797687,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0004951276932843,285.7121887207031,294.1499938964844,293.5804748535156,292.1858215332031,297.964599609375,294.0281982421875,286.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561344679445,1.2427691764571593e-08,0.001056122011505,-0.0316009409725666,0.0,0.0,0.0,-0.0109737701714038,60.0,10.57883358001709,-0.0,-7.604925400528374e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,9.912070527207106e-05,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.0001043789161485,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,7.709394412813708e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0001043788797687,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0004951276932843,285.7121887207031,294.1499938964844,293.5804748535156,292.1858215332031,297.964599609375,294.0281982421875,286.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561344679445,1.2427691764571593e-08,0.001056122011505,-0.0316009409725666,0.0,0.0,0.0,-0.0109737701714038,60.0,10.57883358001709,-0.0,-7.604925400528374e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,9.80896147666499e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,0.0001032931322697,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,7.629198080394417e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001032930958899,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,0.000489977246616,285.72076416015625,294.1499938964844,293.32421875,292.0195007324219,297.8796691894531,293.7977294921875,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045147771947,1.1142979872147409e-08,0.0010451365960761,-0.0282388515770435,0.0,0.0,0.0,-0.0103368833661079,60.0,10.134892463684082,-0.0,-7.447528105331004e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,9.80896147666499e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,0.0001032931322697,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,7.629198080394417e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001032930958899,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,0.000489977246616,285.72076416015625,294.1499938964844,293.32421875,292.0195007324219,297.8796691894531,293.7977294921875,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045147771947,1.1142979872147409e-08,0.0010451365960761,-0.0282388515770435,0.0,0.0,0.0,-0.0103368833661079,60.0,10.134892463684082,-0.0,-7.447528105331004e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.72238412941806e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,0.0001023814256768,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,7.561859820270911e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.000102381396573,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0004856525338254,285.72930908203125,294.1499938964844,293.0840759277344,291.8643493652344,297.7925720214844,293.5819702148437,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359227890148,1.0064250766106396e-08,0.0010359127772971,-0.0254150852560997,0.0,0.0,0.0,-0.0098021123558282,60.0,9.724723815917969,-0.0,-7.316636896348427e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.72238412941806e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,0.0001023814256768,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,7.561859820270911e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.000102381396573,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0004856525338254,285.72930908203125,294.1499938964844,293.0840759277344,291.8643493652344,297.7925720214844,293.5819702148437,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359227890148,1.0064250766106396e-08,0.0010359127772971,-0.0254150852560997,0.0,0.0,0.0,-0.0098021123558282,60.0,9.724723815917969,-0.0,-7.316636896348427e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,9.68415552051738e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0001019788614939,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,7.53212661948055e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001019788323901,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0004837429441977,285.7335510253906,294.1499938964844,292.9708557128906,291.7915954589844,297.7485046386719,293.4776306152344,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318503482267,9.587939331368034e-09,0.0010318408021703,-0.0241680610924959,0.0,0.0,0.0,-0.0095659894868731,60.0,9.529248237609863,-0.0,-7.259210832444296e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,9.65799335972406e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001017033646348,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,7.511778676416725e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,0.000101703335531,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0004824361240025,285.7378234863281,294.1499938964844,292.86260986328125,291.7224426269531,297.70391845703125,293.375732421875,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029061852023,9.26197074591073e-09,0.0010290525387972,-0.0233145840466022,0.0,0.0,0.0,-0.009404388256371,60.0,9.347163200378418,-0.0,-7.220041453592786e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,9.614875307306649e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,0.000101249301224,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,7.478241604985669e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,0.0001012492721201,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0004802822659257,285.7463684082031,294.1499938964844,292.662353515625,291.5959777832031,297.6136779785156,293.17999267578125,286.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244651930406,8.72472494251042e-09,0.0010244564618915,-0.0219078157097101,0.0,0.0,0.0,-0.0091380421072244,60.0,9.014745712280272,-0.0,-7.155714598638951e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,9.614875307306649e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,0.000101249301224,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,7.478241604985669e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,0.0001012492721201,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0004802822659257,285.7463684082031,294.1499938964844,292.662353515625,291.5959777832031,297.6136779785156,293.17999267578125,286.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244651930406,8.72472494251042e-09,0.0010244564618915,-0.0219078157097101,0.0,0.0,0.0,-0.0091380421072244,60.0,9.014745712280272,-0.0,-7.155714598638951e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.591347043169662e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,0.0001010015403153,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,7.459942571585998e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0001010015112115,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,0.0004791069950442,285.7549133300781,294.1499938964844,292.48590087890625,291.487060546875,297.52215576171875,292.9935913085937,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219574905931,8.431568332412098e-09,0.0010219489922747,-0.0211401358246803,0.0,0.0,0.0,-0.0089927082881331,60.0,8.726812362670898,-0.0,-7.120735290300217e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.591347043169662e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,0.0001010015403153,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,7.459942571585998e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0001010015112115,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,0.0004791069950442,285.7549133300781,294.1499938964844,292.48590087890625,291.487060546875,297.52215576171875,292.9935913085937,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219574905931,8.431568332412098e-09,0.0010219489922747,-0.0211401358246803,0.0,0.0,0.0,-0.0089927082881331,60.0,8.726812362670898,-0.0,-7.120735290300217e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,9.577585296938196e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,0.0001008566250675,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,7.449238910339773e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001008565959637,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0004784195916727,285.76348876953125,294.1499938964844,292.3358154296875,291.3978881835937,297.4295349121094,292.8196716308594,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204910067841,8.260095718526372e-09,0.0010204827412962,-0.0206910856068134,0.0,0.0,0.0,-0.0089077018201351,60.0,8.48694133758545,-0.0,-7.100314292074472e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,9.577585296938196e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,0.0001008566250675,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,7.449238910339773e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001008565959637,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0004784195916727,285.76348876953125,294.1499938964844,292.3358154296875,291.3978881835937,297.4295349121094,292.8196716308594,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204910067841,8.260095718526372e-09,0.0010204827412962,-0.0206910856068134,0.0,0.0,0.0,-0.0089077018201351,60.0,8.48694133758545,-0.0,-7.100314292074472e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,9.56943113123998e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,0.0001007707542157,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,7.442896458087489e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0001007707251119,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0004780122835654,285.7720947265625,294.1499938964844,292.214599609375,291.33062744140625,297.3363037109375,292.6610717773437,286.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196216171607,8.158483666420581e-09,0.0010196134680882,-0.0204249806702137,0.0,0.0,0.0,-0.0088573256507515,60.0,8.29047679901123,-0.0,-7.088227249596457e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,9.56943113123998e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,0.0001007707542157,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,7.442896458087489e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0001007707251119,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0004780122835654,285.7720947265625,294.1499938964844,292.214599609375,291.33062744140625,297.3363037109375,292.6610717773437,286.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196216171607,8.158483666420581e-09,0.0010196134680882,-0.0204249806702137,0.0,0.0,0.0,-0.0088573256507515,60.0,8.29047679901123,-0.0,-7.088227249596457e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,9.56733274506405e-05,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0001007486571324,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,7.441264460794628e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001007486280286,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0004779074515681,285.7763977050781,294.1499938964844,292.1656494140625,291.3058776855469,297.2896423339844,292.588623046875,286.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193982161581,8.13232947649567e-09,0.0010193901835009,-0.0203564874827861,0.0,0.0,0.0,-0.0088443616405129,60.0,8.20889949798584,-0.0,-7.085117914584772e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,9.56661460804753e-05,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0001007410974125,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,7.440705667249858e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,0.0001007410683087,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.000477871595649,285.7807312011719,294.1499938964844,292.1248474121094,291.28741455078125,297.2430419921875,292.5213928222656,286.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193216148763,8.123377526203512e-09,0.0010193134658038,-0.0203330423682928,0.0,0.0,0.0,-0.0088399238884449,60.0,8.139202117919922,-0.0,-7.084053521566602e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
