time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,9.568680252414195e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0001007628525258,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,7.44231219869107e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0001007628234219,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0004779747978318,285.7894287109375,294.1499938964844,292.06915283203125,291.2704162597656,297.1503295898437,292.40240478515625,286.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195411741733,8.149100061416448e-09,0.0010195330251008,-0.0204004067927598,0.0,0.0,0.0,-0.0088526727631688,60.0,8.033524513244629,-0.0,-7.087111697501315e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,9.568680252414195e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0001007628525258,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,7.44231219869107e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0001007628234219,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0004779747978318,285.7894287109375,294.1499938964844,292.06915283203125,291.2704162597656,297.1503295898437,292.40240478515625,286.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195411741733,8.149100061416448e-09,0.0010195330251008,-0.0204004067927598,0.0,0.0,0.0,-0.0088526727631688,60.0,8.033524513244629,-0.0,-7.087111697501315e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,9.57450465648435e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001008241742965,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,7.446842209901661e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0001008241451927,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.000478265719721,285.79815673828125,294.1499938964844,292.04998779296875,291.28173828125,297.0588073730469,292.30828857421875,286.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020161435008,8.221643810202295e-09,0.0010201531695201,-0.0205903891474008,0.0,0.0,0.0,-0.0088886357843875,60.0,7.976167678833008,-0.0,-7.095739107398914e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,9.57450465648435e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001008241742965,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,7.446842209901661e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0001008241451927,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.000478265719721,285.79815673828125,294.1499938964844,292.04998779296875,291.28173828125,297.0588073730469,292.30828857421875,286.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020161435008,8.221643810202295e-09,0.0010201531695201,-0.0205903891474008,0.0,0.0,0.0,-0.0088886357843875,60.0,7.976167678833008,-0.0,-7.095739107398914e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.581841732142492e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0001009014376904,299.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,7.452548743458465e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0001009014158626,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.000478632224258,285.8069152832031,294.1499938964844,292.04998779296875,291.3076477050781,296.9689636230469,292.239990234375,286.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209432803094,8.313046251373635e-09,0.0010209350148215,-0.0208297539502382,0.0,0.0,0.0,-0.0089339483529329,60.0,7.960081100463867,-0.0,-7.1066175166834e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.581841732142492e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0001009014376904,299.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,7.452548743458465e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0001009014158626,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.000478632224258,285.8069152832031,294.1499938964844,292.04998779296875,291.3076477050781,296.9689636230469,292.239990234375,286.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209432803094,8.313046251373635e-09,0.0010209350148215,-0.0208297539502382,0.0,0.0,0.0,-0.0089339483529329,60.0,7.960081100463867,-0.0,-7.1066175166834e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,9.580841287970544e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0001008909093798,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,7.451770215993747e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001008908802759,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,0.0004785822820849,285.8157043457031,294.1499938964844,292.04998779296875,291.3329772949219,296.8802490234375,292.185546875,287.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208375751972,8.300570009112107e-09,0.001020829193294,-0.0207970794290304,0.0,0.0,0.0,-0.0089277680963277,60.0,7.954348087310791,-0.0,-7.105131771822927e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,9.580841287970544e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0001008909093798,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,7.451770215993747e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001008908802759,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,0.0004785822820849,285.8157043457031,294.1499938964844,292.04998779296875,291.3329772949219,296.8802490234375,292.185546875,287.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208375751972,8.300570009112107e-09,0.001020829193294,-0.0207970794290304,0.0,0.0,0.0,-0.0089277680963277,60.0,7.954348087310791,-0.0,-7.105131771822927e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,9.575462172506376e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,0.0001008342587738,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,7.447586540365592e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,0.0001008342369459,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,0.0004783135664183,285.82012939453125,294.1499938964844,292.04998779296875,291.3454284667969,296.83660888671875,292.165283203125,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202638804912,8.233542736491017e-09,0.0010202557314187,-0.0206215474754571,0.0,0.0,0.0,-0.0088945375755429,60.0,7.9530816078186035,-0.0,-7.097154508528547e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,9.568119276082145e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0001007569371722,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,7.441875641234219e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001007569153443,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0004779467999469,285.8245544433594,294.1499938964844,292.04998779296875,291.35772705078125,296.7933349609375,292.1478576660156,287.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194818023592,8.142053253834547e-09,0.0010194736532866,-0.0203819517046213,0.0,0.0,0.0,-0.0088491840288043,60.0,7.951483249664307,-0.0,-7.086273967615855e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,9.551816037856042e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0001005852536763,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,7.42919510230422e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.0001005852318485,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0004771324165631,285.8333740234375,294.1499938964844,292.04998779296875,291.3818664550781,296.7079772949219,292.1204528808594,287.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177444200962,7.938911750215993e-09,0.0010177365038543,-0.0198499467223882,0.0,0.0,0.0,-0.0087484782561659,60.0,7.947626113891602,-0.0,-7.062143225766705e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,9.551816037856042e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0001005852536763,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,7.42919510230422e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.0001005852318485,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0004771324165631,285.8333740234375,294.1499938964844,292.04998779296875,291.3818664550781,296.7079772949219,292.1204528808594,287.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177444200962,7.938911750215993e-09,0.0010177365038543,-0.0198499467223882,0.0,0.0,0.0,-0.0087484782561659,60.0,7.947626113891602,-0.0,-7.062143225766705e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,9.54294082475826e-05,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0001004917940008,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,7.422291673719883e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,0.000100491764897,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0004766890779137,285.8422546386719,294.1499938964844,292.04998779296875,291.4053649902344,296.6242980957031,292.1012878417969,287.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167981963604,7.828314885216514e-09,0.0010167903965339,-0.0195602960884571,0.0,0.0,0.0,-0.008693647570908,60.0,7.946666717529297,-0.0,-7.04902376469363e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,9.54294082475826e-05,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0001004917940008,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,7.422291673719883e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,0.000100491764897,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0004766890779137,285.8422546386719,294.1499938964844,292.04998779296875,291.4053649902344,296.6242980957031,292.1012878417969,287.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167981963604,7.828314885216514e-09,0.0010167903965339,-0.0195602960884571,0.0,0.0,0.0,-0.008693647570908,60.0,7.946666717529297,-0.0,-7.04902376469363e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,9.551202674629168e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.000100578792626,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,7.42871779948473e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,0.0001005787707981,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0004771017993334,285.85113525390625,294.1499938964844,292.04998779296875,291.42822265625,296.54217529296875,292.08746337890625,287.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176773648709,7.931239665026624e-09,0.0010176693322136,-0.0198298562318086,0.0,0.0,0.0,-0.0087446672841906,60.0,7.954702377319336,-0.0,-7.061233020522195e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,9.551202674629168e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.000100578792626,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,7.42871779948473e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,0.0001005787707981,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0004771017993334,285.85113525390625,294.1499938964844,292.04998779296875,291.42822265625,296.54217529296875,292.08746337890625,287.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176773648709,7.931239665026624e-09,0.0010176693322136,-0.0198298562318086,0.0,0.0,0.0,-0.0087446672841906,60.0,7.954702377319336,-0.0,-7.061233020522195e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.592380229150876e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.000101012410596,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,7.460745109710842e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0001010123887681,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0004791586834471,285.8600769042969,294.1499938964844,292.04998779296875,291.45037841796875,296.4612731933594,292.0769348144531,287.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220626136288,8.444259513851193e-09,0.0010220541153103,-0.0211733728647232,0.0,0.0,0.0,-0.0089989826083183,60.0,7.979250907897949,-0.0,-7.122248035784652e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.592380229150876e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.000101012410596,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,7.460745109710842e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0001010123887681,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0004791586834471,285.8600769042969,294.1499938964844,292.04998779296875,291.45037841796875,296.4612731933594,292.0769348144531,287.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220626136288,8.444259513851193e-09,0.0010220541153103,-0.0211733728647232,0.0,0.0,0.0,-0.0089989826083183,60.0,7.979250907897949,-0.0,-7.122248035784652e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,9.639465133659542e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0001015082380035,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,7.49736645957455e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001015082161757,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0004815106804016,285.8646240234375,294.1499938964844,292.04998779296875,291.4612121582031,296.4211730957031,292.0723571777344,287.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270808124914,9.030895142814188e-09,0.0010270717320963,-0.0227095354348421,0.0,0.0,0.0,-0.0092898095026612,60.0,8.005064964294434,-0.0,-7.19233881341097e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,9.714275802252814e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001022960350383,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,7.555553020210937e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001022960132104,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0004852476413361,285.8691711425781,294.1499938964844,292.04998779296875,291.47186279296875,296.381103515625,292.0683288574219,287.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350527008995,9.962985991762709e-09,0.0010350428055971,-0.0251499786972999,0.0,0.0,0.0,-0.0097518907859921,60.0,8.045294761657715,-0.0,-7.30440987695147e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.943682380253448e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0001047117912094,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,7.733979873592034e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.0001047117693815,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0004967069253325,285.87847900390625,294.1499938964844,292.04998779296875,291.4925842285156,296.3006896972656,292.0614929199219,287.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594887426123,1.2821257833195432e-08,0.0010594759369269,-0.0326307080686092,0.0,0.0,0.0,-0.0111688207834959,60.0,8.17320728302002,-0.0,-7.653473943491917e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.943682380253448e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0001047117912094,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,7.733979873592034e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.0001047117693815,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0004967069253325,285.87847900390625,294.1499938964844,292.04998779296875,291.4925842285156,296.3006896972656,292.0614929199219,287.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594887426123,1.2821257833195432e-08,0.0010594759369269,-0.0326307080686092,0.0,0.0,0.0,-0.0111688207834959,60.0,8.17320728302002,-0.0,-7.653473943491917e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0001030859712045,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,0.0001085545227397,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,8.017802610993385e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0001085544936358,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0005149351782165,285.88818359375,294.1499938964844,292.04998779296875,291.5126037597656,296.2189636230469,292.05645751953125,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983665706589,1.7368071425494236e-08,0.001098349224776,-0.044519118964672,0.0,0.0,0.0,-0.0134228393435478,60.0,8.38753604888916,-0.0,-8.225516268112187e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0001030859712045,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,0.0001085545227397,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,8.017802610993385e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0001085544936358,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0005149351782165,285.88818359375,294.1499938964844,292.04998779296875,291.5126037597656,296.2189636230469,292.05645751953125,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983665706589,1.7368071425494236e-08,0.001098349224776,-0.044519118964672,0.0,0.0,0.0,-0.0134228393435478,60.0,8.38753604888916,-0.0,-8.225516268112187e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0001073449166142,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0001130394011852,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,8.349054405698553e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0001130393720814,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.0005362094962038,285.8983459472656,294.1499938964844,292.04998779296875,291.5318298339844,296.1354675292969,292.0533752441406,287.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437529465183,2.2674981892123472e-08,0.0011437302455306,-0.0583711676299572,0.0,0.0,0.0,-0.0160537157207727,60.0,8.664935111999512,-0.0,-8.919220562120247e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0001073449166142,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0001130394011852,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,8.349054405698553e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0001130393720814,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.0005362094962038,285.8983459472656,294.1499938964844,292.04998779296875,291.5318298339844,296.1354675292969,292.0533752441406,287.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437529465183,2.2674981892123472e-08,0.0011437302455306,-0.0583711676299572,0.0,0.0,0.0,-0.0160537157207727,60.0,8.664935111999512,-0.0,-8.919220562120247e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,0.0001111560122808,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0001170526666101,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,8.645472553325817e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001170526375062,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0005552467191591,285.90887451171875,294.1499938964844,292.04998779296875,291.55029296875,296.05084228515625,292.0514831542969,287.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843587271869,2.74240967712558e-08,0.0011843312531709,-0.0707396268844604,0.0,0.0,0.0,-0.0184080153703689,60.0,8.949930191040039,-0.0,-9.563782299437665e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,0.0001111560122808,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0001170526666101,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,8.645472553325817e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001170526375062,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0005552467191591,285.90887451171875,294.1499938964844,292.04998779296875,291.55029296875,296.05084228515625,292.0514831542969,287.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843587271869,2.74240967712558e-08,0.0011843312531709,-0.0707396268844604,0.0,0.0,0.0,-0.0184080153703689,60.0,8.949930191040039,-0.0,-9.563782299437665e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.000112322923087,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0001182814812636,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,8.73623212100938e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0001182814521598,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,0.000561075634323,285.9142150878906,294.1499938964844,292.04998779296875,291.5592041015625,296.0086364746094,292.0509948730469,287.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968133039772,2.8878288205191893e-08,0.0011967844329774,-0.0745207816362381,0.0,0.0,0.0,-0.0191290136426687,60.0,9.06429386138916,-0.0,-9.765635411440601e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,0.0001130109230871,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,0.0001190059774671,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,8.789743878878653e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0001190059556392,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0005645123892463,285.91961669921875,294.1499938964844,292.04998779296875,291.56793212890625,295.9666748046875,292.0506896972656,287.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204170519486,2.973569124264941e-08,0.0012041407171636,-0.0767487064003944,0.0,0.0,0.0,-0.0195541884750127,60.0,9.154977798461914,-0.0,-9.885633289741237e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,0.0001114057595259,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.000117315656098,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,8.664897177368402e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0001173156342701,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0005564942257478,285.93017578125,294.1499938964844,292.04998779296875,291.5847473144531,295.8856811523437,292.0503234863281,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011870409362018,2.773529317323664e-08,0.0011870132293552,-0.0715490281581878,0.0,0.0,0.0,-0.0185623932629823,60.0,9.186894416809082,-0.0,-9.606799267203314e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,0.0001114057595259,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.000117315656098,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,8.664897177368402e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0001173156342701,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0005564942257478,285.93017578125,294.1499938964844,292.04998779296875,291.5847473144531,295.8856811523437,292.0503234863281,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011870409362018,2.773529317323664e-08,0.0011870132293552,-0.0715490281581878,0.0,0.0,0.0,-0.0185623932629823,60.0,9.186894416809082,-0.0,-9.606799267203314e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0001075188847607,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.000113222595246,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,8.362584776477888e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0001132225734181,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.0005370785365812,285.94049072265625,294.1499938964844,292.04998779296875,291.6007080078125,295.8083801269531,292.0501403808594,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456186184659,2.2891683215675585e-08,0.0011455958010628,-0.0589361377060413,0.0,0.0,0.0,-0.0161612052470445,60.0,9.0617036819458,-0.0,-8.948141072551152e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0001075188847607,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.000113222595246,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,8.362584776477888e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0001132225734181,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.0005370785365812,285.94049072265625,294.1499938964844,292.04998779296875,291.6007080078125,295.8083801269531,292.0501403808594,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456186184659,2.2891683215675585e-08,0.0011455958010628,-0.0589361377060413,0.0,0.0,0.0,-0.0161612052470445,60.0,9.0617036819458,-0.0,-8.948141072551152e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,0.0001030225830618,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.0001084877731045,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,8.012871694518253e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0001084877440007,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0005146185867488,285.9502258300781,294.1499938964844,292.04998779296875,291.6158142089844,295.7372741699219,292.0500793457031,287.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977239580824,1.7288996900788334e-08,0.0010977066121995,-0.0443124771118164,0.0,0.0,0.0,-0.0133838085457682,60.0,8.818768501281738,-0.0,-8.215387481413927e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,0.0001030225830618,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.0001084877731045,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,8.012871694518253e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0001084877440007,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0005146185867488,285.9502258300781,294.1499938964844,292.04998779296875,291.6158142089844,295.7372741699219,292.0500793457031,287.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977239580824,1.7288996900788334e-08,0.0010977066121995,-0.0443124771118164,0.0,0.0,0.0,-0.0133838085457682,60.0,8.818768501281738,-0.0,-8.215387481413927e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,9.876638068817556e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0001040057832142,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,7.681833812966943e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0001040057613863,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0004933580057695,285.959716796875,294.1499938964844,292.04998779296875,291.6300048828125,295.668701171875,292.050048828125,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523645905777,1.1985777703671374e-08,0.0010523525997996,-0.0304445549845695,0.0,0.0,0.0,-0.0107547407969832,60.0,8.553829193115234,-0.0,-7.550597302952158e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,9.876638068817556e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0001040057832142,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,7.681833812966943e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0001040057613863,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0004933580057695,285.959716796875,294.1499938964844,292.04998779296875,291.6300048828125,295.668701171875,292.050048828125,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523645905777,1.1985777703671374e-08,0.0010523525997996,-0.0304445549845695,0.0,0.0,0.0,-0.0107547407969832,60.0,8.553829193115234,-0.0,-7.550597302952158e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,9.733232582220808e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0001024956582114,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,7.570296293124557e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0001024956363835,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0004861946508754,285.9643249511719,294.1499938964844,292.04998779296875,291.6367492675781,295.6360778808594,292.050048828125,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370869422331,1.0199018518619596e-08,0.0010370768141001,-0.0257678870111703,0.0,0.0,0.0,-0.0098689813166856,60.0,8.440529823303223,-0.0,-7.332924667480256e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
