time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,9.613973088562489e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0001012397988233,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,7.477538747480139e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,0.0001012397769954,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0004802373878192,285.96893310546875,294.1499938964844,292.04998779296875,291.6432800292969,295.6048583984375,292.050048828125,287.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243856813758,8.713129773241235e-09,0.0010243769502267,-0.0218774322420358,0.0,0.0,0.0,-0.0091323927044868,60.0,8.340712547302246,-0.0,-7.154326908676012e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,9.47292792261578e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,9.97545212158002e-05,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,7.367836951743811e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,9.975449938792735e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0004731919034384,285.9780578613281,294.1499938964844,292.04998779296875,291.6556396484375,295.5414428710937,292.0500183105469,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009339466691,6.95579993603701e-09,0.0010093324817717,-0.017275046557188,0.0,0.0,0.0,-0.0082611199468374,60.0,8.188715934753418,-0.0,-6.945945330016913e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,9.47292792261578e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,9.97545212158002e-05,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,7.367836951743811e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,9.975449938792735e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0004731919034384,285.9780578613281,294.1499938964844,292.04998779296875,291.6556396484375,295.5414428710937,292.0500183105469,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009339466691,6.95579993603701e-09,0.0010093324817717,-0.017275046557188,0.0,0.0,0.0,-0.0082611199468374,60.0,8.188715934753418,-0.0,-6.945945330016913e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,9.451749065192416e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,9.953149128705264e-05,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,7.3513641837053e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,9.95314767351374e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,0.0004721339792013,285.9871520996094,294.1499938964844,292.04998779296875,291.6670227050781,295.4794921875,292.0500183105469,287.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070792632177,6.691917686652005e-09,0.0010070726275444,-0.0165838487446308,0.0,0.0,0.0,-0.0081302849575877,60.0,8.11852741241455,-0.0,-6.914920192002684e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,9.451749065192416e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,9.953149128705264e-05,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,7.3513641837053e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,9.95314767351374e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,0.0004721339792013,285.9871520996094,294.1499938964844,292.04998779296875,291.6670227050781,295.4794921875,292.0500183105469,287.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070792632177,6.691917686652005e-09,0.0010070726275444,-0.0165838487446308,0.0,0.0,0.0,-0.0081302849575877,60.0,8.11852741241455,-0.0,-6.914920192002684e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,9.528307418804616e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0001003376892185,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,7.410909165628254e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,0.0001003376673907,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0004759582225233,285.9963073730469,294.1499938964844,292.04998779296875,291.67742919921875,295.4182434082031,292.0500183105469,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152336908504,7.645746258333475e-09,0.0010152260074391,-0.019082149490714,0.0,0.0,0.0,-0.0086031248793005,60.0,8.122831344604492,-0.0,-7.027392712188886e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,9.528307418804616e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0001003376892185,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,7.410909165628254e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,0.0001003376673907,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0004759582225233,285.9963073730469,294.1499938964844,292.04998779296875,291.67742919921875,295.4182434082031,292.0500183105469,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152336908504,7.645746258333475e-09,0.0010152260074391,-0.019082149490714,0.0,0.0,0.0,-0.0086031248793005,60.0,8.122831344604492,-0.0,-7.027392712188886e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,9.680712537374347e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0001019425908452,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,7.529446884291247e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0001019425690174,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.0004835712024942,286.00567626953125,294.1499938964844,292.04998779296875,291.68682861328125,295.3572998046875,292.0500183105469,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314717656001,9.544586454524053e-09,0.0010314622195437,-0.0240545608103275,0.0,0.0,0.0,-0.0095444582402706,60.0,8.196585655212402,-0.0,-7.253996159306554e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,9.680712537374347e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0001019425908452,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,7.529446884291247e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0001019425690174,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.0004835712024942,286.00567626953125,294.1499938964844,292.04998779296875,291.68682861328125,295.3572998046875,292.0500183105469,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314717656001,9.544586454524053e-09,0.0010314622195437,-0.0240545608103275,0.0,0.0,0.0,-0.0095444582402706,60.0,8.196585655212402,-0.0,-7.253996159306554e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,9.761010005604476e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0001027881589834,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,7.591900794068351e-05,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0001027881371555,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.0004875822050962,286.0104064941406,294.1499938964844,292.04998779296875,291.691162109375,295.3268737792969,292.0500183105469,287.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400306200608,1.0545034179187953e-08,0.0010400200262665,-0.0266737043857574,0.0,0.0,0.0,-0.0100404387339949,60.0,8.24251651763916,-0.0,-7.374831767492651e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.847198816714808e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.0001036957764881,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,7.658936374355108e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001036957546602,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,0.0004918875056318,286.01519775390625,294.1499938964844,292.04998779296875,291.6952209472656,295.29644775390625,292.0500183105469,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492096189409,1.1618896955667424e-08,0.0010491979774087,-0.0294844508171081,0.0,0.0,0.0,-0.0105727752670645,60.0,8.295746803283691,-0.0,-7.505644816774294e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,0.000100045792351,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0001053530650096,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,7.781343447277322e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0001053530431818,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.0004997489741072,286.0248718261719,294.1499938964844,292.04998779296875,291.7025756835937,295.2357788085937,292.0500183105469,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065983553417,1.3579795066220868e-08,0.0010659699328243,-0.0346151031553745,0.0,0.0,0.0,-0.0115448990836739,60.0,8.40004825592041,-0.0,-7.747474484176564e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,0.000100045792351,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0001053530650096,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,7.781343447277322e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0001053530431818,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.0004997489741072,286.0248718261719,294.1499938964844,292.04998779296875,291.7025756835937,295.2357788085937,292.0500183105469,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065983553417,1.3579795066220868e-08,0.0010659699328243,-0.0346151031553745,0.0,0.0,0.0,-0.0115448990836739,60.0,8.40004825592041,-0.0,-7.747474484176564e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0001013036962831,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001066776967491,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,7.879180338932201e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001066776749212,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0005060324911028,286.03466796875,294.1499938964844,292.04998779296875,291.7088317871094,295.1756591796875,292.0500183105469,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793928522616,1.5147117338187854e-08,0.0010793777182698,-0.0387140549719333,0.0,0.0,0.0,-0.0123219164088368,60.0,8.493395805358887,-0.0,-7.9435196198574e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0001013036962831,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001066776967491,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,7.879180338932201e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001066776749212,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0005060324911028,286.03466796875,294.1499938964844,292.04998779296875,291.7088317871094,295.1756591796875,292.0500183105469,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793928522616,1.5147117338187854e-08,0.0010793777182698,-0.0387140549719333,0.0,0.0,0.0,-0.0123219164088368,60.0,8.493395805358887,-0.0,-7.9435196198574e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,0.000102245088783,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0001076690314221,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,7.952399755595252e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0001076690095942,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,0.0005107349716126,286.0445556640625,294.1499938964844,292.04998779296875,291.7140197753906,295.1160888671875,292.04998779296875,287.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.6320088391807985e-08,0.001089408993721,-0.0417804382741451,0.0,0.0,0.0,-0.0129034155979752,60.0,8.570863723754883,-0.0,-8.091839021062698e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,0.000102245088783,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0001076690314221,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,7.952399755595252e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0001076690095942,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,0.0005107349716126,286.0445556640625,294.1499938964844,292.04998779296875,291.7140197753906,295.1160888671875,292.04998779296875,287.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089425291866,1.6320088391807985e-08,0.001089408993721,-0.0417804382741451,0.0,0.0,0.0,-0.0129034155979752,60.0,8.570863723754883,-0.0,-8.091839021062698e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0001028904007398,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001083485694834,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,8.002590766409412e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,0.0001083485476556,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,0.0005139583954587,286.05450439453125,294.1499938964844,292.04998779296875,291.71807861328125,295.0575256347656,292.04998779296875,287.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096298918128,1.7124134998880436e-08,0.0010962818050757,-0.0438817180693149,0.0,0.0,0.0,-0.0133020030334591,60.0,8.62680435180664,-0.0,-8.194300704644777e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0001028904007398,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001083485694834,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,8.002590766409412e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,0.0001083485476556,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,0.0005139583954587,286.05450439453125,294.1499938964844,292.04998779296875,291.71807861328125,295.0575256347656,292.04998779296875,287.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096298918128,1.7124134998880436e-08,0.0010962818050757,-0.0438817180693149,0.0,0.0,0.0,-0.0133020030334591,60.0,8.62680435180664,-0.0,-8.194300704644777e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0001032088330248,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.000108683896542,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,8.027357398532331e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,0.0001086838747141,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0005155490362085,286.0594787597656,294.1499938964844,292.04998779296875,291.7196960449219,295.0282592773437,292.04998779296875,287.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996831115335,1.7520896733458358e-08,0.0010996656492352,-0.0449184067547321,0.0,0.0,0.0,-0.0134986508637666,60.0,8.653950691223145,-0.0,-8.245099536452474e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,0.0001034266606438,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0001089132783818,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,8.044299465836957e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,0.0001089132565539,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,0.0005166371120139,286.0644836425781,294.1499938964844,292.04998779296875,291.72100830078125,294.9992370605469,292.04998779296875,287.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020086240023,1.779231162402084e-08,0.001101990812458,-0.0456274859607219,0.0,0.0,0.0,-0.0136332251131534,60.0,8.674918174743652,-0.0,-8.279938867872262e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001034418164636,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0001089292418328,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,8.045478170970455e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001089292200049,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0005167128401808,286.074462890625,294.1499938964844,292.04998779296875,291.7228088378906,294.9425048828125,292.04998779296875,287.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102170208469,1.7811183639082632e-08,0.0011021523969247,-0.0456767864525318,0.0,0.0,0.0,-0.0136425802484154,60.0,8.68841552734375,-0.0,-8.28236395022941e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001034418164636,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0001089292418328,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,8.045478170970455e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001089292200049,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0005167128401808,286.074462890625,294.1499938964844,292.04998779296875,291.7228088378906,294.9425048828125,292.04998779296875,287.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102170208469,1.7811183639082632e-08,0.0011021523969247,-0.0456767864525318,0.0,0.0,0.0,-0.0136425802484154,60.0,8.68841552734375,-0.0,-8.28236395022941e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0001033251537592,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001088063945644,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,8.036405051825568e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0001088063727365,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0005161301232874,286.0844421386719,294.1499938964844,292.04998779296875,291.723388671875,294.8872985839844,292.04998779296875,287.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009242152795,1.7665806595346112e-08,0.0011009065201506,-0.0452969931066036,0.0,0.0,0.0,-0.0135704977437853,60.0,8.681978225708008,-0.0,-8.263690887133637e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0001033251537592,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001088063945644,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,8.036405051825568e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0001088063727365,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0005161301232874,286.0844421386719,294.1499938964844,292.04998779296875,291.723388671875,294.8872985839844,292.04998779296875,287.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009242152795,1.7665806595346112e-08,0.0011009065201506,-0.0452969931066036,0.0,0.0,0.0,-0.0135704977437853,60.0,8.681978225708008,-0.0,-8.263690887133637e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0001032241270877,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.0001087000055122,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,8.02854701760225e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,0.0001086999836843,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,0.0005156254628673,286.0943908691406,294.1499938964844,292.04998779296875,291.723388671875,294.8327331542969,292.04998779296875,287.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998473735526,1.7539909080710462e-08,0.001099829794839,-0.0449680760502815,0.0,0.0,0.0,-0.0135080842301249,60.0,8.673078536987305,-0.0,-8.247537408578864e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0001032241270877,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.0001087000055122,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,8.02854701760225e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,0.0001086999836843,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,0.0005156254628673,286.0943908691406,294.1499938964844,292.04998779296875,291.723388671875,294.8327331542969,292.04998779296875,287.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998473735526,1.7539909080710462e-08,0.001099829794839,-0.0449680760502815,0.0,0.0,0.0,-0.0135080842301249,60.0,8.673078536987305,-0.0,-8.247537408578864e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001031474166666,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001086192205548,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,8.022580004762858e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0001086191987269,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0005152422818355,286.1043701171875,294.1499938964844,292.04998779296875,291.723388671875,294.779296875,292.04998779296875,287.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099030021578,1.7444305555613937e-08,0.0010990125592797,-0.0447182916104793,0.0,0.0,0.0,-0.0134606901556253,60.0,8.660423278808594,-0.0,-8.235281256929738e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001031474166666,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001086192205548,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,8.022580004762858e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0001086191987269,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0005152422818355,286.1043701171875,294.1499938964844,292.04998779296875,291.723388671875,294.779296875,292.04998779296875,287.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099030021578,1.7444305555613937e-08,0.0010990125592797,-0.0447182916104793,0.0,0.0,0.0,-0.0134606901556253,60.0,8.660423278808594,-0.0,-8.235281256929738e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0001031199135468,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0001085902549675,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,8.02044160082005e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0001085902404156,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0005151049117557,286.1093139648437,294.1499938964844,292.04998779296875,291.723388671875,294.75311279296875,292.04998779296875,287.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987380519509,1.7410032526754552e-08,0.0010987207060679,-0.0446287430822849,0.0,0.0,0.0,-0.0134437046945095,60.0,8.653855323791504,-0.0,-8.230889392280005e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0001030936473398,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001085625990526,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,8.018398511921987e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.0001085625772248,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,0.000514973711688,286.1142883300781,294.1499938964844,292.04998779296875,291.723388671875,294.72705078125,292.04998779296875,287.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984587715938,1.737729959927492e-08,0.0010984413092955,-0.0445432178676128,0.0,0.0,0.0,-0.0134274810552597,60.0,8.647300720214844,-0.0,-8.226696479596286e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0001030538842314,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001085207259166,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,8.015305502340198e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0001085207040887,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,0.0005147750489413,286.1242370605469,294.1499938964844,292.04998779296875,291.723388671875,294.675537109375,292.04998779296875,287.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980326915159,1.7327733914385135e-08,0.001098015345633,-0.0444137118756771,0.0,0.0,0.0,-0.0134028978645801,60.0,8.634458541870117,-0.0,-8.22034920133774e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0001030538842314,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001085207259166,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,8.015305502340198e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0001085207040887,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,0.0005147750489413,286.1242370605469,294.1499938964844,292.04998779296875,291.723388671875,294.675537109375,292.04998779296875,287.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980326915159,1.7327733914385135e-08,0.001098015345633,-0.0444137118756771,0.0,0.0,0.0,-0.0134028978645801,60.0,8.634458541870117,-0.0,-8.22034920133774e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0001030472849379,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.000108513777377,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,8.014792547328398e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001085137628251,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0005147421034052,286.1341552734375,294.1499938964844,292.04998779296875,291.723388671875,294.6264038085937,292.04998779296875,287.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979627259075,1.7319505829505033e-08,0.0010979453800246,-0.0443922132253646,0.0,0.0,0.0,-0.013398821465671,60.0,8.623177528381348,-0.0,-8.219295466460609e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0001030472849379,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.000108513777377,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,8.014792547328398e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001085137628251,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0005147421034052,286.1341552734375,294.1499938964844,292.04998779296875,291.723388671875,294.6264038085937,292.04998779296875,287.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979627259075,1.7319505829505033e-08,0.0010979453800246,-0.0443922132253646,0.0,0.0,0.0,-0.013398821465671,60.0,8.623177528381348,-0.0,-8.219295466460609e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0001030381463351,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,0.0001085041585611,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,8.014081686269492e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0001085041367332,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0005146964685991,286.1440734863281,294.1499938964844,292.04998779296875,291.723388671875,294.577392578125,292.04998779296875,287.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978655191138,1.7308105171309762e-08,0.0010978481732308,-0.0443624295294284,0.0,0.0,0.0,-0.0133931711316108,60.0,8.61196517944336,-0.0,-8.217836011681356e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0001030381463351,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,0.0001085041585611,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,8.014081686269492e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0001085041367332,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0005146964685991,286.1440734863281,294.1499938964844,292.04998779296875,291.723388671875,294.577392578125,292.04998779296875,287.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978655191138,1.7308105171309762e-08,0.0010978481732308,-0.0443624295294284,0.0,0.0,0.0,-0.0133931711316108,60.0,8.61196517944336,-0.0,-8.217836011681356e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,0.0001030450875987,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001085114636225,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,8.014621562324464e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001085114417946,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,0.000514731160365,286.15399169921875,294.1499938964844,292.04998779296875,291.723388671875,294.5287780761719,292.04998779296875,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979383951053,1.7316736489192408e-08,0.0010979210492223,-0.0443849824368953,0.0,0.0,0.0,-0.0133974459022283,60.0,8.601214408874512,-0.0,-8.218941616178199e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,0.0001030450875987,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001085114636225,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,8.014621562324464e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001085114417946,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,0.000514731160365,286.15399169921875,294.1499938964844,292.04998779296875,291.723388671875,294.5287780761719,292.04998779296875,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979383951053,1.7316736489192408e-08,0.0010979210492223,-0.0443849824368953,0.0,0.0,0.0,-0.0133974459022283,60.0,8.601214408874512,-0.0,-8.218941616178199e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
