time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.000103061851405,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0001085291150957,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,8.015925413928926e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,0.0001085290932678,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.0005148148629814,286.158935546875,294.1499938964844,292.04998779296875,291.723388671875,294.5056457519531,292.04998779296875,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981170926243,1.7337617563839558e-08,0.0010980997467413,-0.0444395393133163,0.0,0.0,0.0,-0.0134077975526452,60.0,8.596809387207031,-0.0,-8.22161467795013e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.000103072663478,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001085405019694,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,8.016765787033364e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.0001085404801415,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0005148688796907,286.16387939453125,294.1499938964844,292.04998779296875,291.723388671875,294.4819641113281,292.04998779296875,287.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982343228533,1.735108590139589e-08,0.0010982169769704,-0.0444747284054756,0.0,0.0,0.0,-0.0134144853800535,60.0,8.592000961303711,-0.0,-8.223339165169818e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0001031070569297,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.0001085767144104,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,8.0194411566481e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0001085766998585,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0005150407087057,286.1737976074219,294.1499938964844,292.04998779296875,291.723388671875,294.4353942871094,292.04998779296875,287.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985989356413,1.739392629929171e-08,0.001098581473343,-0.0445866622030735,0.0,0.0,0.0,-0.0134357139468193,60.0,8.583173751831055,-0.0,-8.228825976175359e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0001031070569297,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.0001085767144104,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,8.0194411566481e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0001085766998585,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0005150407087057,286.1737976074219,294.1499938964844,292.04998779296875,291.723388671875,294.4353942871094,292.04998779296875,287.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985989356413,1.739392629929171e-08,0.001098581473343,-0.0445866622030735,0.0,0.0,0.0,-0.0134357139468193,60.0,8.583173751831055,-0.0,-8.228825976175359e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,0.0001031527717714,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.0001086248594219,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,8.022996917134151e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,0.00010862484487,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,0.0005152690573595,286.1836853027344,294.1499938964844,292.04998779296875,291.723388671875,294.3900451660156,292.04998779296875,287.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990860173478,1.7450881628633397e-08,0.0010990685550495,-0.0447354726493358,0.0,0.0,0.0,-0.0134639488533139,60.0,8.575217247009277,-0.0,-8.23612396061435e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,0.0001031527717714,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.0001086248594219,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,8.022996917134151e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,0.00010862484487,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,0.0005152690573595,286.1836853027344,294.1499938964844,292.04998779296875,291.723388671875,294.3900451660156,292.04998779296875,287.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990860173478,1.7450881628633397e-08,0.0010990685550495,-0.0447354726493358,0.0,0.0,0.0,-0.0134639488533139,60.0,8.575217247009277,-0.0,-8.23612396061435e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.0001032024883897,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.000108677209937,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,8.026863361010328e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.000108677195385,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0005155174294486,286.1935729980469,294.1499938964844,292.04998779296875,291.723388671875,294.3451843261719,292.04998779296875,287.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996154742315,1.7512816086195926e-08,0.0010995980119332,-0.0448972880840301,0.0,0.0,0.0,-0.0134946517646312,60.0,8.567569732666016,-0.0,-8.244062854601e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.0001032024883897,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.000108677209937,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,8.026863361010328e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.000108677195385,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0005155174294486,286.1935729980469,294.1499938964844,292.04998779296875,291.723388671875,294.3451843261719,292.04998779296875,287.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996154742315,1.7512816086195926e-08,0.0010995980119332,-0.0448972880840301,0.0,0.0,0.0,-0.0134946517646312,60.0,8.567569732666016,-0.0,-8.244062854601e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001032618674798,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,0.0001087397467927,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,8.031482138903812e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0001087397249648,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.0005158140556886,286.20343017578125,294.1499938964844,292.04998779296875,291.723388671875,294.3021240234375,292.04998779296875,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002480750903,1.7586794243129592e-08,0.0011002304963767,-0.0450905710458755,0.0,0.0,0.0,-0.0135313253849744,60.0,8.560745239257812,-0.0,-8.253551442294339e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001032618674798,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,0.0001087397467927,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,8.031482138903812e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0001087397249648,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.0005158140556886,286.20343017578125,294.1499938964844,292.04998779296875,291.723388671875,294.3021240234375,292.04998779296875,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002480750903,1.7586794243129592e-08,0.0011002304963767,-0.0450905710458755,0.0,0.0,0.0,-0.0135313253849744,60.0,8.560745239257812,-0.0,-8.253551442294339e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,0.0001032909785863,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001087703931261,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,8.033745689317584e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,0.0001087703785742,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0005159594584256,286.2083740234375,294.1499938964844,292.04998779296875,291.723388671875,294.280517578125,292.04998779296875,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005591368302,1.7623055015292266e-08,0.0011005415581166,-0.0451853014528751,0.0,0.0,0.0,-0.0135493064299225,60.0,8.55729866027832,-0.0,-8.258204076128095e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.000103321573988,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0001088026110664,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,8.036125655053183e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,0.0001088025965145,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.0005161123117431,286.2133178710937,294.1499938964844,292.04998779296875,291.723388671875,294.2592468261719,292.04998779296875,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008847504854,1.7661175633065795e-08,0.0011008671717718,-0.0452848933637142,0.0,0.0,0.0,-0.0135682020336389,60.0,8.553970336914062,-0.0,-8.263096873406539e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001033839507726,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0001088682984118,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,8.040977263590321e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,0.0001088682838599,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.000516423897352,286.2231750488281,294.1499938964844,292.04998779296875,291.723388671875,294.21728515625,292.04998779296875,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,8.547429084777832,-0.0,-8.273075735587555e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001033839507726,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0001088682984118,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,8.040977263590321e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,0.0001088682838599,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.000516423897352,286.2231750488281,294.1499938964844,292.04998779296875,291.723388671875,294.21728515625,292.04998779296875,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,8.547429084777832,-0.0,-8.273075735587555e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001034452216117,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,0.0001089328216039,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,8.04574228823185e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.000108932807052,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0005167299532331,286.2330017089844,294.1499938964844,292.04998779296875,291.723388671875,294.1772155761719,292.04998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022014077752,1.7815219521821746e-08,0.001102183596231,-0.0456873327493667,0.0,0.0,0.0,-0.0136445648968219,60.0,8.540946960449219,-0.0,-8.282882646426516e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001034452216117,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,0.0001089328216039,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,8.04574228823185e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.000108932807052,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0005167299532331,286.2330017089844,294.1499938964844,292.04998779296875,291.723388671875,294.1772155761719,292.04998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022014077752,1.7815219521821746e-08,0.001102183596231,-0.0456873327493667,0.0,0.0,0.0,-0.0136445648968219,60.0,8.540946960449219,-0.0,-8.282882646426516e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0001035094537655,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0001090004661818,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,8.05073868832551e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.000109000444354,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0005170507938601,286.24285888671875,294.1499938964844,292.04998779296875,291.723388671875,294.13641357421875,292.04998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895246173793566e-08,0.0011028682347387,-0.0458963923156261,0.0,0.0,0.0,-0.0136842401698231,60.0,8.534530639648438,-0.0,-8.293171305240321e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0001035094537655,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0001090004661818,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,8.05073868832551e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.000109000444354,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0005170507938601,286.24285888671875,294.1499938964844,292.04998779296875,291.723388671875,294.13641357421875,292.04998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895246173793566e-08,0.0011028682347387,-0.0458963923156261,0.0,0.0,0.0,-0.0136842401698231,60.0,8.534530639648438,-0.0,-8.293171305240321e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,0.0001035658133332,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0001090598088921,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,8.055121725192294e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,0.0001090597943402,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0005173323443159,286.252685546875,294.1499938964844,292.04998779296875,291.723388671875,294.0971984863281,292.04998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034859344363,1.79654584542277e-08,0.0011034680064767,-0.0460798069834709,0.0,0.0,0.0,-0.0137190436944365,60.0,8.527778625488281,-0.0,-8.302203013954569e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,0.0001035658133332,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0001090598088921,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,8.055121725192294e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,0.0001090597943402,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0005173323443159,286.252685546875,294.1499938964844,292.04998779296875,291.723388671875,294.0971984863281,292.04998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034859344363,1.79654584542277e-08,0.0011034680064767,-0.0460798069834709,0.0,0.0,0.0,-0.0137190436944365,60.0,8.527778625488281,-0.0,-8.302203013954569e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,0.0001035954774124,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001090910518541,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,8.057428931351751e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,0.0001090910373022,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0005174805410206,286.2575988769531,294.1499938964844,292.04998779296875,291.723388671875,294.077392578125,292.04998779296875,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.8002417334628262e-08,0.0011037833755835,-0.0461763516068458,0.0,0.0,0.0,-0.0137373618781566,60.0,8.524467468261719,-0.0,-8.306959387027747e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,0.0001036221874528,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0001091191734303,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,8.059506944846362e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.0001091191588784,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0005176139529794,286.26251220703125,294.1499938964844,292.04998779296875,291.723388671875,294.05792236328125,292.04998779296875,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035693827300747e-08,0.0011040678946301,-0.0462632775306701,0.0,0.0,0.0,-0.0137538583949208,60.0,8.521000862121582,-0.0,-8.311242538638909e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,0.0001036718822433,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,0.0001091715021175,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,8.063371205935255e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0001091714875656,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0005178621504455,286.2723083496094,294.1499938964844,292.04998779296875,291.723388671875,294.0193176269531,292.04998779296875,287.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097598086797013e-08,0.001104598515667,-0.0464249849319458,0.0,0.0,0.0,-0.0137845538556575,60.0,8.513875007629395,-0.0,-8.3192141175914e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,0.0001036718822433,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,0.0001091715021175,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,8.063371205935255e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0001091714875656,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0005178621504455,286.2723083496094,294.1499938964844,292.04998779296875,291.723388671875,294.0193176269531,292.04998779296875,287.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097598086797013e-08,0.001104598515667,-0.0464249849319458,0.0,0.0,0.0,-0.0137845538556575,60.0,8.513875007629395,-0.0,-8.3192141175914e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,0.0001037108158925,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001092125021386,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,8.066399459494278e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001092124875867,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0005180566804483,286.2821044921875,294.1499938964844,292.04998779296875,291.723388671875,293.9816589355469,292.04998779296875,287.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.506129264831543,-0.0,-8.32546191986694e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,0.0001037108158925,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001092125021386,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,8.066399459494278e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001092124875867,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0005180566804483,286.2821044921875,294.1499938964844,292.04998779296875,291.723388671875,293.9816589355469,292.04998779296875,287.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.506129264831543,-0.0,-8.32546191986694e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001037446563714,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.000109248139779,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,8.06903190095909e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0001092481252271,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0005182257154956,286.2919006347656,294.1499938964844,292.04998779296875,291.723388671875,293.9443359375,292.04998779296875,287.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.818825623445264e-08,0.0011053745402023,-0.0466617904603481,0.0,0.0,0.0,-0.0138295013457536,60.0,8.498085021972656,-0.0,-8.33089472962456e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001037446563714,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.000109248139779,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,8.06903190095909e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0001092481252271,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0005182257154956,286.2919006347656,294.1499938964844,292.04998779296875,291.723388671875,293.9443359375,292.04998779296875,287.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.818825623445264e-08,0.0011053745402023,-0.0466617904603481,0.0,0.0,0.0,-0.0138295013457536,60.0,8.498085021972656,-0.0,-8.33089472962456e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0001037586553138,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,0.0001092628808692,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,8.070120384218171e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001092628663172,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0005182956228964,286.3016662597656,294.1499938964844,292.04998779296875,291.723388671875,293.9083557128906,292.04998779296875,287.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055403156206,1.820569117683135e-08,0.0011055221548303,-0.0467073321342468,0.0,0.0,0.0,-0.0138381365686655,60.0,8.488778114318848,-0.0,-8.33314217629777e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0001037586553138,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,0.0001092628808692,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,8.070120384218171e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001092628663172,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0005182956228964,286.3016662597656,294.1499938964844,292.04998779296875,291.723388671875,293.9083557128906,292.04998779296875,287.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055403156206,1.820569117683135e-08,0.0011055221548303,-0.0467073321342468,0.0,0.0,0.0,-0.0138381365686655,60.0,8.488778114318848,-0.0,-8.33314217629777e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,0.0001037676192936,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,0.0001092723177862,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,8.07081742095761e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,0.0001092723032343,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,0.0005183403845876,286.3065490722656,294.1499938964844,292.04998779296875,291.723388671875,293.8902893066406,292.04998779296875,287.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056357761844,1.8216850250496464e-08,0.0011056174989789,-0.0467364788055419,0.0,0.0,0.0,-0.0138436686247587,60.0,8.484233856201172,-0.0,-8.334581025337685e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.0001037689726217,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,0.0001092737438739,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,8.070922922343016e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.000109273729322,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,0.0005183471948839,286.3114013671875,294.1499938964844,292.04998779296875,291.723388671875,293.8724975585937,292.04998779296875,287.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056495131924,1.8218532460423376e-08,0.0011056312359869,-0.0467408709228038,0.0,0.0,0.0,-0.0138444993644952,60.0,8.479243278503418,-0.0,-8.334797740872092e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001037670735968,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0001092717429855,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,8.070775220403448e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0001092717284336,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0005183377070352,286.31646728515625,294.1499938964844,292.04998779296875,291.723388671875,293.8541564941406,292.04998779296875,287.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216159247685937e-08,0.0011056110961362,-0.0467346757650375,0.0,0.0,0.0,-0.0138433240354061,60.0,8.473835945129395,-0.0,-8.334492207495715e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0001037648689816,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,0.0001092694219551,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,8.070603507803753e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,0.0001092694074031,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0005183267057873,286.3211364746094,294.1499938964844,292.04998779296875,291.723388671875,293.83721923828125,292.04998779296875,287.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213411223655385e-08,0.0011055902577936,-0.0467274971306324,0.0,0.0,0.0,-0.0138419745489954,60.0,8.468843460083008,-0.0,-8.33413764667057e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0001037296824506,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,0.0001092323727789,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,8.067867020145059e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.000109232358227,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0005181509186513,286.3308410644531,294.1499938964844,292.04998779296875,291.723388671875,293.8034362792969,292.04998779296875,287.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052314657717,1.816956007871795e-08,0.0011052133049815,-0.0466129556298255,0.0,0.0,0.0,-0.013820226304233,60.0,8.456284523010254,-0.0,-8.328485279207598e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0001037296824506,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,0.0001092323727789,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,8.067867020145059e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.000109232358227,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0005181509186513,286.3308410644531,294.1499938964844,292.04998779296875,291.723388671875,293.8034362792969,292.04998779296875,287.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052314657717,1.816956007871795e-08,0.0011052133049815,-0.0466129556298255,0.0,0.0,0.0,-0.013820226304233,60.0,8.456284523010254,-0.0,-8.328485279207598e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.0001036841422319,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.0001091844169422,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,8.064325083978474e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0001091844023903,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0005179234431125,286.3404846191406,294.1499938964844,292.04998779296875,291.723388671875,293.7702331542969,292.04998779296875,287.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047506704926,1.811280903041279e-08,0.0011047325097024,-0.0464647114276886,0.0,0.0,0.0,-0.0137921143323183,60.0,8.442903518676758,-0.0,-8.321173083913892e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.0001036841422319,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.0001091844169422,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,8.064325083978474e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0001091844023903,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0005179234431125,286.3404846191406,294.1499938964844,292.04998779296875,291.723388671875,293.7702331542969,292.04998779296875,287.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047506704926,1.811280903041279e-08,0.0011047325097024,-0.0464647114276886,0.0,0.0,0.0,-0.0137921143323183,60.0,8.442903518676758,-0.0,-8.321173083913892e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001036183384712,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.000109115113446,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,8.059206447796896e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001091150988941,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0005175947444513,286.3501281738281,294.1499938964844,292.04998779296875,291.723388671875,293.73779296875,292.04998779296875,287.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040500830858,1.803079818785136e-08,0.001104032038711,-0.0462504848837852,0.0,0.0,0.0,-0.0137514621019363,60.0,8.428112983703613,-0.0,-8.310611576689554e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
