time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001036183384712,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.000109115113446,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,8.059206447796896e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001091150988941,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0005175947444513,286.3501281738281,294.1499938964844,292.04998779296875,291.723388671875,293.73779296875,292.04998779296875,287.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040500830858,1.803079818785136e-08,0.001104032038711,-0.0462504848837852,0.0,0.0,0.0,-0.0137514621019363,60.0,8.428112983703613,-0.0,-8.310611576689554e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.0001035954701364,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0001090910373022,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,8.05742820375599e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001090910227503,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0005174805410206,286.3549499511719,294.1499938964844,292.04998779296875,291.723388671875,293.7214050292969,292.04998779296875,287.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038081720471,1.800230542414738e-08,0.0011037901276722,-0.0461760535836219,0.0,0.0,0.0,-0.0137373460456728,60.0,8.421270370483398,-0.0,-8.306943755087559e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0001035511813824,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,0.0001090443984139,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,8.053983037825674e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.000109044383862,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0005172592937014,286.3597412109375,294.1499938964844,292.04998779296875,291.723388671875,293.7052001953125,292.04998779296875,287.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033288901671,1.7947106911719857e-08,0.0011033109622076,-0.04603186622262,0.0,0.0,0.0,-0.0137099446728825,60.0,8.413498878479004,-0.0,-8.299841880443638e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,0.0001034424785757,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0001089299257728,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,8.045528375077993e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,0.0001089299112209,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0005167162744328,286.3693542480469,294.1499938964844,292.04998779296875,291.723388671875,293.6733703613281,292.04998779296875,287.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102173817344,1.781165259728823e-08,0.0011021560057997,-0.04567801207304,0.0,0.0,0.0,-0.0136428112164139,60.0,8.396430015563965,-0.0,-8.28242434636195e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,0.0001034424785757,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0001089299257728,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,8.045528375077993e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,0.0001089299112209,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0005167162744328,286.3693542480469,294.1499938964844,292.04998779296875,291.723388671875,293.6733703613281,292.04998779296875,287.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102173817344,1.781165259728823e-08,0.0011021560057997,-0.04567801207304,0.0,0.0,0.0,-0.0136428112164139,60.0,8.396430015563965,-0.0,-8.28242434636195e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0001032902146107,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0001087695927708,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,8.033686026465148e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0001087695782189,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0005159557331353,286.37890625,294.1499938964844,292.04998779296875,291.723388671875,293.6424865722656,292.04998779296875,287.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005521519109,1.7621925252342407e-08,0.001100534456782,-0.0451823472976684,0.0,0.0,0.0,-0.0135487597435712,60.0,8.376239776611328,-0.0,-8.258058414867264e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0001032902146107,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0001087695927708,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,8.033686026465148e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0001087695782189,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0005159557331353,286.37890625,294.1499938964844,292.04998779296875,291.723388671875,293.6424865722656,292.04998779296875,287.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005521519109,1.7621925252342407e-08,0.001100534456782,-0.0451823472976684,0.0,0.0,0.0,-0.0135487597435712,60.0,8.376239776611328,-0.0,-8.258058414867264e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001030825151246,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.000108550870209,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,8.017531217774376e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.000108550855657,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,0.0005149182397872,286.38836669921875,294.1499938964844,292.04998779296875,291.723388671875,293.6127624511719,292.04998779296875,287.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983436368405,1.7363118942625988e-08,0.0010983262909576,-0.044506162405014,0.0,0.0,0.0,-0.0134204821661114,60.0,8.35181713104248,-0.0,-8.22487891127821e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001030825151246,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.000108550870209,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,8.017531217774376e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.000108550855657,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,0.0005149182397872,286.38836669921875,294.1499938964844,292.04998779296875,291.723388671875,293.6127624511719,292.04998779296875,287.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983436368405,1.7363118942625988e-08,0.0010983262909576,-0.044506162405014,0.0,0.0,0.0,-0.0134204821661114,60.0,8.35181713104248,-0.0,-8.22487891127821e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.0001028482656693,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,0.000108304193418,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,7.9993114923127e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.000108304178866,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0005137480911798,286.3977966308594,294.1499938964844,292.04998779296875,291.723388671875,293.58349609375,292.04998779296875,287.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958521161228,1.7071233315846257e-08,0.0010958350030705,-0.0437434762716293,0.0,0.0,0.0,-0.0132758049294352,60.0,8.32546329498291,-0.0,-8.187539179971284e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.0001028482656693,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,0.000108304193418,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,7.9993114923127e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.000108304178866,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0005137480911798,286.3977966308594,294.1499938964844,292.04998779296875,291.723388671875,293.58349609375,292.04998779296875,287.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958521161228,1.7071233315846257e-08,0.0010958350030705,-0.0437434762716293,0.0,0.0,0.0,-0.0132758049294352,60.0,8.32546329498291,-0.0,-8.187539179971284e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,0.0001027283433359,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0001081779118976,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,7.989985169842839e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0001081778973457,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,0.0005131490761414,286.4024963378906,294.1499938964844,292.04998779296875,291.723388671875,293.5689392089844,292.04998779296875,287.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094575622119,1.6921809731229587e-08,0.001094558625482,-0.043353009968996,0.0,0.0,0.0,-0.013201736845076,60.0,8.312249183654785,-0.0,-8.168456844259708e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0001025766396196,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001080181609722,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,7.978185749379918e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,0.0001080181464203,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.0005123912706039,286.4071960449219,294.1499938964844,292.04998779296875,291.723388671875,293.5544128417969,292.04998779296875,287.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929537238553,1.673277338909429e-08,0.0010929369600489,-0.0428590066730976,0.0,0.0,0.0,-0.0131079964339733,60.0,8.29838752746582,-0.0,-8.144348129235368e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,0.0001023644872475,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.0001077947526937,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,7.961684605106711e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,0.0001077947381418,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0005113315419293,286.4128112792969,294.1499938964844,292.04998779296875,291.723388671875,293.5372314453125,292.04998779296875,287.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906911920756,1.6468419516968424e-08,0.0010906747775152,-0.042168129235506,0.0,0.0,0.0,-0.0129769360646605,60.0,8.279656410217285,-0.0,-8.110693272556092e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0001021811840473,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0001076017215382,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,7.94742809375748e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001076017069863,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0005104158772155,286.41650390625,294.1499938964844,292.04998779296875,291.723388671875,293.5264892578125,292.04998779296875,287.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887377429753,1.6240019107272022e-08,0.0010887214448302,-0.0415711626410484,0.0,0.0,0.0,-0.0128637067973613,60.0,8.263351440429688,-0.0,-8.081671865056705e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,0.0001017570320982,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001071550650522,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,7.914438174339011e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0001071550577762,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0005082971765659,286.4257507324219,294.1499938964844,292.04998779296875,291.723388671875,293.4992370605469,292.04998779296875,287.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842239717021,1.5711520973127335e-08,0.0010842082556337,-0.0401896573603153,0.0,0.0,0.0,-0.0126017378643155,60.0,8.2246675491333,-0.0,-8.01471600198056e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,0.0001017570320982,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001071550650522,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,7.914438174339011e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0001071550577762,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0005082971765659,286.4257507324219,294.1499938964844,292.04998779296875,291.723388671875,293.4992370605469,292.04998779296875,287.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842239717021,1.5711520973127335e-08,0.0010842082556337,-0.0401896573603153,0.0,0.0,0.0,-0.0126017378643155,60.0,8.2246675491333,-0.0,-8.01471600198056e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0001012846987578,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0001066576805897,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,7.877701136749238e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0001066576733137,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0005059377872385,286.4349060058594,294.1499938964844,292.04998779296875,291.723388671875,293.4726257324219,292.04998779296875,287.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5122992635951963e-08,0.001079176319763,-0.0386509746313095,0.0,0.0,0.0,-0.0123099815100431,60.0,8.182812690734863,-0.0,-7.940483470747496e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0001012846987578,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0001066576805897,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,7.877701136749238e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0001066576733137,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0005059377872385,286.4349060058594,294.1499938964844,292.04998779296875,291.723388671875,293.4726257324219,292.04998779296875,287.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5122992635951963e-08,0.001079176319763,-0.0386509746313095,0.0,0.0,0.0,-0.0123099815100431,60.0,8.182812690734863,-0.0,-7.940483470747496e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,0.0001007664395729,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0001061119255609,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,7.8373916039709e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,0.000106111918285,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.0005033489433117,286.4440002441406,294.1499938964844,292.04998779296875,291.723388671875,293.4466552734375,292.04998779296875,287.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736684780567,1.4477237186838464e-08,0.0010736540425568,-0.0369623638689518,0.0,0.0,0.0,-0.0119898505508899,60.0,8.137863159179688,-0.0,-7.859429018708397e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,0.0001007664395729,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0001061119255609,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,7.8373916039709e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,0.000106111918285,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.0005033489433117,286.4440002441406,294.1499938964844,292.04998779296875,291.723388671875,293.4466552734375,292.04998779296875,287.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736684780567,1.4477237186838464e-08,0.0010736540425568,-0.0369623638689518,0.0,0.0,0.0,-0.0119898505508899,60.0,8.137863159179688,-0.0,-7.859429018708397e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0001005053709377,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,0.0001058370107784,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,7.817086589056998e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,0.0001058370035025,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,0.0005020449170842,286.44854736328125,294.1499938964844,292.04998779296875,291.723388671875,293.4336853027344,292.04998779296875,287.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708869667723,1.4151951610585913e-08,0.0010708727641031,-0.0361116416752338,0.0,0.0,0.0,-0.0118285939097404,60.0,8.115458488464355,-0.0,-7.818756841970753e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,0.0001002250428427,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,0.0001055418106261,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,7.795283454470336e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001055417960742,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.000500644557178,286.4530944824219,294.1499938964844,292.04998779296875,291.723388671875,293.4206848144531,292.04998779296875,287.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802655907113603e-08,0.0010678824037313,-0.0351980440318584,0.0,0.0,0.0,-0.0116554144769907,60.0,8.092315673828125,-0.0,-7.775200572268659e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,9.9634075013455e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0001049194906954,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,7.749319047434255e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0001049194761435,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,0.0004976925556547,286.4620666503906,294.1499938964844,292.04998779296875,291.723388671875,293.395751953125,292.04998779296875,287.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615981882438,1.3066318693688572e-08,0.0010615851497277,-0.0332718379795551,0.0,0.0,0.0,-0.0112903760746121,60.0,8.042011260986328,-0.0,-7.683778591172087e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,9.9634075013455e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0001049194906954,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,7.749319047434255e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0001049194761435,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,0.0004976925556547,286.4620666503906,294.1499938964844,292.04998779296875,291.723388671875,293.395751953125,292.04998779296875,287.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615981882438,1.3066318693688572e-08,0.0010615851497277,-0.0332718379795551,0.0,0.0,0.0,-0.0112903760746121,60.0,8.042011260986328,-0.0,-7.683778591172087e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.903407044475898e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0001042876610881,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,7.702651782892644e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.0001042876465362,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,0.0004946954431943,286.4709777832031,294.1499938964844,292.04998779296875,291.723388671875,293.3714294433594,292.04998779296875,287.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552057065069,1.2318735365113298e-08,0.0010551933664828,-0.031315840780735,0.0,0.0,0.0,-0.0109197711572051,60.0,7.990196228027344,-0.0,-7.59151248530543e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.903407044475898e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0001042876610881,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,7.702651782892644e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.0001042876465362,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,0.0004946954431943,286.4709777832031,294.1499938964844,292.04998779296875,291.723388671875,293.3714294433594,292.04998779296875,287.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552057065069,1.2318735365113298e-08,0.0010551933664828,-0.031315840780735,0.0,0.0,0.0,-0.0109197711572051,60.0,7.990196228027344,-0.0,-7.59151248530543e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,9.842703002505004e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.00010364841728,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,7.655438093934208e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.000103648410004,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,0.0004916631733067,286.47979736328125,294.1499938964844,292.04998779296875,291.723388671875,293.3475646972656,292.04998779296875,287.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487362742424,1.1562385715535584e-08,0.0010487247491255,-0.029336541891098,0.0,0.0,0.0,-0.0105448104441165,60.0,7.937450408935547,-0.0,-7.498731235955347e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,9.842703002505004e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.00010364841728,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,7.655438093934208e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.000103648410004,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,0.0004916631733067,286.47979736328125,294.1499938964844,292.04998779296875,291.723388671875,293.3475646972656,292.04998779296875,287.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487362742424,1.1562385715535584e-08,0.0010487247491255,-0.029336541891098,0.0,0.0,0.0,-0.0105448104441165,60.0,7.937450408935547,-0.0,-7.498731235955347e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.781971311895175e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,0.0001030088824336,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,7.608201849507168e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,0.0001030088678817,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,0.0004886295064352,286.48858642578125,294.1499938964844,292.04998779296875,291.723388671875,293.3241271972656,292.04998779296875,287.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042264397256,1.0805693229087865e-08,0.0010422535706311,-0.0273560117930173,0.0,0.0,0.0,-0.010169681161642,60.0,7.884132385253906,-0.0,-7.406477919857934e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.781971311895175e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,0.0001030088824336,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,7.608201849507168e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,0.0001030088678817,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,0.0004886295064352,286.48858642578125,294.1499938964844,292.04998779296875,291.723388671875,293.3241271972656,292.04998779296875,287.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042264397256,1.0805693229087865e-08,0.0010422535706311,-0.0273560117930173,0.0,0.0,0.0,-0.010169681161642,60.0,7.884132385253906,-0.0,-7.406477919857934e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,9.751551260706036e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0001026885438477,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,7.584541890537366e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001026885365718,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0004871099372394,286.4929504394531,294.1499938964844,292.04998779296875,291.723388671875,293.3124694824219,292.04998779296875,287.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390202514827,1.0426675522978712e-08,0.0010390097741037,-0.026363868266344,0.0,0.0,0.0,-0.0099817719310522,60.0,7.8572163581848145,-0.0,-7.360483778029447e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.721654350869358e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0001023737131617,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,7.561288657598197e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001023736986098,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.0004856165323872,286.497314453125,294.1499938964844,292.04998779296875,291.723388671875,293.3009033203125,292.04998779296875,287.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035836408846,1.005417527011332e-08,0.0010358263971284,-0.0253887083381414,0.0,0.0,0.0,-0.009797116741538,60.0,7.8304123878479,-0.0,-7.31541973664207e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,9.68244203249924e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,0.0001019607952912,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,7.530790753662586e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.0001019607807393,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,0.0004836578154936,286.5032043457031,294.1499938964844,292.04998779296875,291.723388671875,293.2855529785156,292.04998779296875,287.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316607076674,9.565623848573068e-09,0.0010316510451957,-0.0241096317768096,0.0,0.0,0.0,-0.0095549318939447,60.0,7.794638633728027,-0.0,-7.25652569144586e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,9.665200195740908e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,0.0001017792237689,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,7.517379708588123e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,0.000101779216493,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,0.0004827965458389,286.5059509277344,294.1499938964844,292.04998779296875,291.723388671875,293.2787170410156,292.04998779296875,287.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298232082277,9.350799246021781e-09,0.001029813895002,-0.0235471632331609,0.0,0.0,0.0,-0.0094484332948923,60.0,7.778564453125,-0.0,-7.230704568428338e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,9.610382403479888e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,0.0001012019711197,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,7.474744052160531e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,0.0001012019565678,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0004800582828465,286.5145263671875,294.1499938964844,292.04998779296875,291.723388671875,293.2566833496094,292.04998779296875,287.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023979508318,8.667807804840777e-09,0.0010239707771688,-0.0217587687075138,0.0,0.0,0.0,-0.0091098304837942,60.0,7.727543354034424,-0.0,-7.1489161257432e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,9.610382403479888e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,0.0001012019711197,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,7.474744052160531e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,0.0001012019565678,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0004800582828465,286.5145263671875,294.1499938964844,292.04998779296875,291.723388671875,293.2566833496094,292.04998779296875,287.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023979508318,8.667807804840777e-09,0.0010239707771688,-0.0217587687075138,0.0,0.0,0.0,-0.0091098304837942,60.0,7.727543354034424,-0.0,-7.1489161257432e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.558847523294388e-05,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0001006592792691,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,7.434660801663995e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0001006592719932,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.000477483990835,286.5230407714844,294.1499938964844,292.04998779296875,291.723388671875,293.23541259765625,292.04998779296875,287.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184886632487,8.025722308957484e-09,0.0010184806305915,-0.0200772937387228,0.0,0.0,0.0,-0.0087915221229195,60.0,7.678619861602783,-0.0,-7.07245035869164e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.558847523294388e-05,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0001006592792691,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,7.434660801663995e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0001006592719932,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.000477483990835,286.5230407714844,294.1499938964844,292.04998779296875,291.723388671875,293.23541259765625,292.04998779296875,287.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184886632487,8.025722308957484e-09,0.0010184806305915,-0.0200772937387228,0.0,0.0,0.0,-0.0087915221229195,60.0,7.678619861602783,-0.0,-7.07245035869164e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
