time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.5094830612652e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,0.0001001394484774,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.39626630092971e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0001001394412014,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,0.0004750181396957,286.53143310546875,294.1499938964844,292.04998779296875,291.723388671875,293.2147521972656,292.04998779296875,287.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132297175005,7.410687175024577e-09,0.0010132223833352,-0.0184665005654096,0.0,0.0,0.0,-0.008486627601087,60.0,7.631486415863037,-0.0,-6.999590596024063e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.5094830612652e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,0.0001001394484774,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.39626630092971e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0001001394412014,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,0.0004750181396957,286.53143310546875,294.1499938964844,292.04998779296875,291.723388671875,293.2147521972656,292.04998779296875,287.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132297175005,7.410687175024577e-09,0.0010132223833352,-0.0184665005654096,0.0,0.0,0.0,-0.008486627601087,60.0,7.631486415863037,-0.0,-6.999590596024063e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.484533075010404e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.98767136479728e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,7.376861321972683e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,9.987670637201518e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0004737718554679,286.53564453125,294.1499938964844,292.04998779296875,291.723388671875,293.2044677734375,292.04998779296875,287.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105719557031,7.099837606716619e-09,0.0010105648543685,-0.0176523216068744,0.0,0.0,0.0,-0.008332529105246,60.0,7.607908725738525,-0.0,-6.962908827290448e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,9.461271110922098e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.963175398297608e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,7.358768198173493e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,9.963174670701846e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,0.0004726098850369,286.53985595703125,294.1499938964844,292.04998779296875,291.723388671875,293.19415283203125,292.04998779296875,287.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080918436869,6.810011665692173e-09,0.0010080850915983,-0.0168931782245636,0.0,0.0,0.0,-0.0081888427957892,60.0,7.584419250488281,-0.0,-6.928795670546607e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,9.419918933417648e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.919629519572482e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,7.326605555135757e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,9.91962879197672e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0004705442697741,286.5481872558594,294.1499938964844,292.04998779296875,291.723388671875,293.1742248535156,292.04998779296875,287.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.294806453865931e-09,0.0010036786552518,-0.0155436266213655,0.0,0.0,0.0,-0.0079334285110235,60.0,7.541414260864258,-0.0,-6.868361168699266e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,9.419918933417648e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.919629519572482e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,7.326605555135757e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,9.91962879197672e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0004705442697741,286.5481872558594,294.1499938964844,292.04998779296875,291.723388671875,293.1742248535156,292.04998779296875,287.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.294806453865931e-09,0.0010036786552518,-0.0155436266213655,0.0,0.0,0.0,-0.0079334285110235,60.0,7.541414260864258,-0.0,-6.868361168699266e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.381740528624503e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.87942548817955e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,7.296910916920751e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.879424760583788e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,0.0004686371539719,286.5564270019531,294.1499938964844,292.04998779296875,291.723388671875,293.1549072265625,292.04998779296875,287.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996178559958,5.819144277552368e-09,0.0009996120352298,-0.0142975794151425,0.0,0.0,0.0,-0.007697626017034,60.0,7.501467227935791,-0.0,-6.812798858391035e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.381740528624503e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.87942548817955e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,7.296910916920751e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.879424760583788e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,0.0004686371539719,286.5564270019531,294.1499938964844,292.04998779296875,291.723388671875,293.1549072265625,292.04998779296875,287.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996178559958,5.819144277552368e-09,0.0009996120352298,-0.0142975794151425,0.0,0.0,0.0,-0.007697626017034,60.0,7.501467227935791,-0.0,-6.812798858391035e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,9.346511797048151e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,9.842328290687874e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,7.26951111573726e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,9.842327563092113e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,0.0004668774199672,286.5646057128906,294.1499938964844,292.04998779296875,291.723388671875,293.135986328125,292.04998779296875,287.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958648588508,5.380234480156787e-09,0.0009958593873307,-0.0131477508693933,0.0,0.0,0.0,-0.0074800420552492,60.0,7.463746070861816,-0.0,-6.761730730886485e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,9.346511797048151e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,9.842328290687874e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,7.26951111573726e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,9.842327563092113e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,0.0004668774199672,286.5646057128906,294.1499938964844,292.04998779296875,291.723388671875,293.135986328125,292.04998779296875,287.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958648588508,5.380234480156787e-09,0.0009958593873307,-0.0131477508693933,0.0,0.0,0.0,-0.0074800420552492,60.0,7.463746070861816,-0.0,-6.761730730886485e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,9.315022180089728e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,9.809168113861232e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,7.245019514812157e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,9.809167386265472e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0004653044743463,286.5727844238281,294.1499938964844,292.04998779296875,291.723388671875,293.1174621582031,292.04998779296875,287.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925094200298,4.987912305409736e-09,0.0009925044141709,-0.0121199255809187,0.0,0.0,0.0,-0.0072855493053793,60.0,7.428372383117676,-0.0,-6.716244627114065e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,9.315022180089728e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,9.809168113861232e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,7.245019514812157e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,9.809167386265472e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0004653044743463,286.5727844238281,294.1499938964844,292.04998779296875,291.723388671875,293.1174621582031,292.04998779296875,287.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925094200298,4.987912305409736e-09,0.0009925044141709,-0.0121199255809187,0.0,0.0,0.0,-0.0072855493053793,60.0,7.428372383117676,-0.0,-6.716244627114065e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,9.298687655245884e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,9.791967022465542e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,7.23231423762627e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,9.79196629486978e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,0.0004644884902518,286.57684326171875,294.1499938964844,292.04998779296875,291.723388671875,293.10821533203125,292.04998779296875,287.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907674975693,4.784396878676489e-09,0.0009907627245411,-0.0115867331624031,0.0,0.0,0.0,-0.0071846512146294,60.0,7.410560607910156,-0.0,-6.692710030620219e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,9.28491572267376e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.777464583748952e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,7.22160330042243e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,9.77746385615319e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,0.0004638005921151,286.5809326171875,294.1499938964844,292.04998779296875,291.723388671875,293.0989685058594,292.04998779296875,287.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893013630062,4.612820792004868e-09,0.0009892967063933,-0.0111372089013457,0.0,0.0,0.0,-0.0070995991118252,60.0,7.393076419830322,-0.0,-6.672900099147229e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,9.266233973903582e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.757791849551722e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,7.207072485471144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,9.75779112195596e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,0.0004628673777915,286.58709716796875,294.1499938964844,292.04998779296875,291.723388671875,293.0851135253906,292.04998779296875,287.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873093804344,4.380065199427463e-09,0.0009873049566522,-0.0105273872613906,0.0,0.0,0.0,-0.0069842049852013,60.0,7.36867618560791,-0.0,-6.646074268701342e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.26175925997086e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,9.753079939400776e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,7.20359239494428e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,9.753079211805016e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0004626438603736,286.5890197753906,294.1499938964844,292.04998779296875,291.723388671875,293.0809326171875,292.04998779296875,287.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868321940302,4.324315572290516e-09,0.0009868278866633,-0.0103813214227557,0.0,0.0,0.0,-0.0069565651938319,60.0,7.362265586853027,-0.0,-6.639657357254691e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,9.242990199709312e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,9.733314800541848e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,7.188993913587183e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,9.733313345350324e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0004617062804754,286.5970764160156,294.1499938964844,292.04998779296875,291.723388671875,293.0635070800781,292.04998779296875,287.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848326444625,4.090470628881349e-09,0.0009848285699263,-0.0097686303779482,0.0,0.0,0.0,-0.0068406402133405,60.0,7.335656642913818,-0.0,-6.612772551761736e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,9.242990199709312e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,9.733314800541848e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,7.188993913587183e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,9.733313345350324e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0004617062804754,286.5970764160156,294.1499938964844,292.04998779296875,291.723388671875,293.0635070800781,292.04998779296875,287.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848326444625,4.090470628881349e-09,0.0009848285699263,-0.0097686303779482,0.0,0.0,0.0,-0.0068406402133405,60.0,7.335656642913818,-0.0,-6.612772551761736e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,9.223430970450865e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,9.712718019727618e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,7.173781341407448e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,9.712717292131856e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0004607292939908,286.6051330566406,294.1499938964844,292.04998779296875,291.723388671875,293.04595947265625,292.04998779296875,287.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827482281252,3.846790885830842e-09,0.0009827443864196,-0.009130161255598,0.0,0.0,0.0,-0.0067198351025581,60.0,7.308297157287598,-0.0,-6.584816247823255e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,9.223430970450865e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,9.712718019727618e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,7.173781341407448e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,9.712717292131856e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0004607292939908,286.6051330566406,294.1499938964844,292.04998779296875,291.723388671875,293.04595947265625,292.04998779296875,287.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827482281252,3.846790885830842e-09,0.0009827443864196,-0.009130161255598,0.0,0.0,0.0,-0.0067198351025581,60.0,7.308297157287598,-0.0,-6.584816247823255e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,9.21300015761517e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.701734234113246e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,7.165668648667634e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,9.701733506517483e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,0.000460208277218,286.61309814453125,294.1499938964844,292.04998779296875,291.723388671875,293.0292358398437,292.04998779296875,287.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816369274631,3.7168397248876764e-09,0.0009816332021728,-0.0087896678596735,0.0,0.0,0.0,-0.0066554131917655,60.0,7.287655830383301,-0.0,-6.569931088051817e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,9.21300015761517e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.701734234113246e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,7.165668648667634e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,9.701733506517483e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,0.000460208277218,286.61309814453125,294.1499938964844,292.04998779296875,291.723388671875,293.0292358398437,292.04998779296875,287.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816369274631,3.7168397248876764e-09,0.0009816332021728,-0.0087896678596735,0.0,0.0,0.0,-0.0066554131917655,60.0,7.287655830383301,-0.0,-6.569931088051817e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461669921875,0.0,0.0,9.20542297535576e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.0,9.693755418993533e-05,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,7.159775123000145e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,9.69375396380201e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0004598297819029,286.6170959472656,294.1499938964844,292.04998779296875,291.723388671875,293.020751953125,292.04998779296875,287.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808293543756,3.6224367949699854e-09,0.0009808257455006,-0.0085423160344362,0.0,0.0,0.0,-0.0066086119040846,60.0,7.276285171508789,-0.0,-6.559128706840056e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,9.20143211260438e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,9.68955209827982e-05,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,7.156671199481934e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,9.689551370684056e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,0.0004596304206643,286.62109375,294.1499938964844,292.04998779296875,291.723388671875,293.01239013671875,292.04998779296875,287.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804053697735,3.572714568633728e-09,0.0009804017608985,-0.0084120333194732,0.0,0.0,0.0,-0.0065839691087603,60.0,7.266234874725342,-0.0,-6.553442233325768e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,9.196481551043688e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.684339602245018e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,7.152820762712508e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,9.684338147053496e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.0004593831254169,286.6290283203125,294.1499938964844,292.04998779296875,291.723388671875,292.9960327148437,292.0501403808594,287.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.511035462366862e-09,0.0009798726532608,-0.0082504237070679,0.0,0.0,0.0,-0.0065533830784261,60.0,7.249501705169678,-0.0,-6.546392228301556e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,9.196481551043688e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.0,9.684339602245018e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,7.152820762712508e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,9.684338147053496e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.0004593831254169,286.6290283203125,294.1499938964844,292.04998779296875,291.723388671875,292.9960327148437,292.0501403808594,287.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.511035462366862e-09,0.0009798726532608,-0.0082504237070679,0.0,0.0,0.0,-0.0065533830784261,60.0,7.249501705169678,-0.0,-6.546392228301556e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,9.194944868795574e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,9.682720701675862e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,7.151625322876498e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,9.6827199740801e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,0.0004593063495121,286.636962890625,294.1499938964844,292.04998779296875,291.723388671875,292.98016357421875,292.050537109375,287.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797126986086,3.4918852254151034e-09,0.0009797092061489,-0.0082002459093928,0.0,0.0,0.0,-0.0065438910387456,60.0,7.236923217773437,-0.0,-6.544204467218151e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,9.194944868795574e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,9.682720701675862e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,7.151625322876498e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,9.6827199740801e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,0.0004593063495121,286.636962890625,294.1499938964844,292.04998779296875,291.723388671875,292.98016357421875,292.050537109375,287.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797126986086,3.4918852254151034e-09,0.0009797092061489,-0.0082002459093928,0.0,0.0,0.0,-0.0065438910387456,60.0,7.236923217773437,-0.0,-6.544204467218151e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,9.194469748763368e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,9.682220115792006e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,7.151255704229698e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,9.682219388196243e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,0.0004592826298903,286.6448974609375,294.1499938964844,292.0510559082031,291.7244567871094,292.9642028808594,292.0506286621094,287.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796618251129,3.4859639619355676e-09,0.0009796583326533,-0.0081847310066223,0.0,0.0,0.0,-0.0065409545786678,60.0,7.223415374755859,-0.0,-6.543527319990973e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,9.194469748763368e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,9.682220115792006e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,7.151255704229698e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,9.682219388196243e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,0.0004592826298903,286.6448974609375,294.1499938964844,292.0510559082031,291.7244567871094,292.9642028808594,292.0506286621094,287.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796618251129,3.4859639619355676e-09,0.0009796583326533,-0.0081847310066223,0.0,0.0,0.0,-0.0065409545786678,60.0,7.223415374755859,-0.0,-6.543527319990973e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,9.19776430237107e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.68569001997821e-05,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,7.153818296501413e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,9.685689292382448e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0004594472120516,286.6528015136719,294.1499938964844,292.05419921875,291.7275695800781,292.9485778808594,292.0509338378906,287.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800127008929,3.527010905557404e-09,0.0009800092084333,-0.0082922829315066,0.0,0.0,0.0,-0.0065613025799393,60.0,7.215617656707764,-0.0,-6.54821832313246e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,9.19776430237107e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.68569001997821e-05,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,7.153818296501413e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,9.685689292382448e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0004594472120516,286.6528015136719,294.1499938964844,292.05419921875,291.7275695800781,292.9485778808594,292.0509338378906,287.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800127008929,3.527010905557404e-09,0.0009800092084333,-0.0082922829315066,0.0,0.0,0.0,-0.0065613025799393,60.0,7.215617656707764,-0.0,-6.54821832313246e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,9.20055535971187e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.68862877925858e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,7.155988714657724e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,9.688628051662818e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,0.0004595865902956,286.65673828125,294.1499938964844,292.0565185546875,291.7298278808594,292.94097900390625,292.0514221191406,287.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803109569475,3.561777095484331e-09,0.0009803073480725,-0.0083833765238523,0.0,0.0,0.0,-0.006578542292118,60.0,7.214500904083252,-0.0,-6.55219167811083e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.203318040817976e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,9.69153770711273e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,7.158137304941192e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,9.691536979516968e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,0.0004597246006596,286.6606750488281,294.1499938964844,292.0592956542969,291.73260498046875,292.933349609375,292.0518798828125,287.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980605953373,3.5961966737829702e-09,0.000980602344498,-0.0084735611453652,0.0,0.0,0.0,-0.0065956083126366,60.0,7.213330745697021,-0.0,-6.556127374324205e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,9.209389827447012e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.697931818664074e-05,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945983886719,0.0,0.0,7.162860129028559e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,9.697931091068313e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,0.0004600279207807,286.66729736328125,294.1499938964844,292.06500244140625,291.7382507324219,292.9208374023437,292.0531311035156,287.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812514763325,3.6718414975212e-09,0.0009812478674575,-0.0086717652156949,0.0,0.0,0.0,-0.006633102428168,60.0,7.214589118957519,-0.0,-6.564781074303029e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,9.210555435856804e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,9.699159272713588e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,7.163766713347286e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,9.699158545117824e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0004600861575454,286.6685791015625,294.1499938964844,292.06622314453125,291.7394714355469,292.91845703125,292.0533752441406,287.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813752258196,3.68636698944158e-09,0.0009813716169446,-0.0087098255753517,0.0,0.0,0.0,-0.0066403010860085,60.0,7.214829444885254,-0.0,-6.56644303376197e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,9.220748324878514e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,9.709893492981791e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,7.1716945967637e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,9.70989276538603e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,0.0004605953290592,286.6764221191406,294.1499938964844,292.0749206542969,291.74810791015625,292.90435791015625,292.0569152832031,287.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824616136029,3.813355409221231e-09,0.0009824577718973,-0.0090425554662942,0.0,0.0,0.0,-0.0067032561637461,60.0,7.224153995513916,-0.0,-6.580985001392038e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,9.220748324878514e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,9.709893492981791e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,7.1716945967637e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,9.70989276538603e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,0.0004605953290592,286.6764221191406,294.1499938964844,292.0749206542969,291.74810791015625,292.90435791015625,292.0569152832031,287.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824616136029,3.813355409221231e-09,0.0009824577718973,-0.0090425554662942,0.0,0.0,0.0,-0.0067032561637461,60.0,7.224153995513916,-0.0,-6.580985001392038e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,9.231417061528192e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,9.721127571538092e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,7.179992098826915e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,9.721126843942328e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,0.0004611282201949,286.6842956542969,294.1499938964844,292.0852355957031,291.7583312988281,292.8905334472656,292.0612487792969,287.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835979435592,3.946265980658836e-09,0.0009835939854383,-0.0093907993286848,0.0,0.0,0.0,-0.0067691439762711,60.0,7.235203742980957,-0.0,-6.59622116927494e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
