time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,9.231417061528192e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,9.721127571538092e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,7.179992098826915e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,9.721126843942328e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,0.0004611282201949,286.6842956542969,294.1499938964844,292.0852355957031,291.7583312988281,292.8905334472656,292.0612487792969,287.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835979435592,3.946265980658836e-09,0.0009835939854383,-0.0093907993286848,0.0,0.0,0.0,-0.0067691439762711,60.0,7.235203742980957,-0.0,-6.59622116927494e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,9.243672684533522e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,9.734033665154128e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,7.189525058493018e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.734032937558368e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,0.0004617404483724,286.692138671875,294.1499938964844,292.0971069335937,291.7701110839844,292.87701416015625,292.0664367675781,287.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849035413935,4.098958950038423e-09,0.0009848994668573,-0.0097908722236752,0.0,0.0,0.0,-0.0068448395468294,60.0,7.249387741088867,-0.0,-6.613748126937935e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,9.243672684533522e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,9.734033665154128e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,7.189525058493018e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.734032937558368e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,0.0004617404483724,286.692138671875,294.1499938964844,292.0971069335937,291.7701110839844,292.87701416015625,292.0664367675781,287.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849035413935,4.098958950038423e-09,0.0009848994668573,-0.0097908722236752,0.0,0.0,0.0,-0.0068448395468294,60.0,7.249387741088867,-0.0,-6.613748126937935e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52264404296875,0.0,0.0,9.250432049157098e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,9.741151006892323e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,7.194781937869266e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,9.741150279296562e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.0004620780528057,286.6960754394531,294.1499938964844,292.10357666015625,291.7765197753906,292.8703918457031,292.06939697265625,287.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856251999735,4.183166257831772e-09,0.0009856210090219,-0.0100115006789565,0.0,0.0,0.0,-0.0068865921348333,60.0,7.258007526397705,-0.0,-6.623422876828047e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,9.257559577235952e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,9.748656884767116e-05,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,7.200325489975512e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,9.748656157171354e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0004624340799637,286.6999816894531,294.1499938964844,292.1103820800781,291.78326416015625,292.8638916015625,292.0727844238281,287.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863844607025,4.271961895341292e-09,0.0009863802697509,-0.010244152508676,0.0,0.0,0.0,-0.0069306115619838,60.0,7.267756462097168,-0.0,-6.633633375940917e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,9.272392344428226e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,9.764276910573244e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53399658203125,0.0,0.0,7.211862248368561e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.764276182977484e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,0.0004631750634871,286.70782470703125,294.1499938964844,292.125,291.7977600097656,292.8511657714844,292.0804138183594,287.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879637509584,4.456763846860667e-09,0.0009879592107608,-0.0107283415272831,0.0,0.0,0.0,-0.007022219710052,60.0,7.289117813110352,-0.0,-6.654908446535046e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,9.272392344428226e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,9.764276910573244e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53399658203125,0.0,0.0,7.211862248368561e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.764276182977484e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,0.0004631750634871,286.70782470703125,294.1499938964844,292.125,291.7977600097656,292.8511657714844,292.0804138183594,287.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879637509584,4.456763846860667e-09,0.0009879592107608,-0.0107283415272831,0.0,0.0,0.0,-0.007022219710052,60.0,7.289117813110352,-0.0,-6.654908446535046e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.541748046875,0.0,0.0,9.288905857829376e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,9.78166572167538e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,7.224705768749118e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.78166499407962e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,0.0004639998951461,286.7156677246094,294.1499938964844,292.1408386230469,291.8134460449219,292.839599609375,292.09197998046875,287.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897232521325,4.662491281948178e-09,0.0009897185955196,-0.0112673472613096,0.0,0.0,0.0,-0.0071242088451981,60.0,7.317089557647705,-0.0,-6.67863275793934e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.541748046875,0.0,0.0,9.288905857829376e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,9.78166572167538e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,7.224705768749118e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.78166499407962e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414428710937,0.0,0.0,0.0004639998951461,286.7156677246094,294.1499938964844,292.1408386230469,291.8134460449219,292.839599609375,292.09197998046875,287.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897232521325,4.662491281948178e-09,0.0009897185955196,-0.0112673472613096,0.0,0.0,0.0,-0.0071242088451981,60.0,7.317089557647705,-0.0,-6.67863275793934e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,9.30495298234746e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.798564133234322e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,7.237186946440488e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,9.79856340563856e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,0.0004648015019483,286.7234802246094,294.1499938964844,292.15777587890625,291.83026123046875,292.8279113769531,292.1028137207031,287.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914325783029,4.862418023776627e-09,0.0009914276888594,-0.0117911463603377,0.0,0.0,0.0,-0.0072233187966048,60.0,7.344034671783447,-0.0,-6.701728239022486e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,9.30495298234746e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.798564133234322e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,7.237186946440488e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,9.79856340563856e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,0.0004648015019483,286.7234802246094,294.1499938964844,292.15777587890625,291.83026123046875,292.8279113769531,292.1028137207031,287.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914325783029,4.862418023776627e-09,0.0009914276888594,-0.0117911463603377,0.0,0.0,0.0,-0.0072233187966048,60.0,7.344034671783447,-0.0,-6.701728239022486e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,9.322464757133277e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,9.81700504780747e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,7.25080753909424e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,9.817004320211709e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0004656762757804,286.7313232421875,294.1499938964844,292.1757202148437,291.8480529785156,292.8168640136719,292.116455078125,287.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932990651577,5.0805928353270255e-09,0.0009932939428836,-0.0123627418652176,0.0,0.0,0.0,-0.0073314807377755,60.0,7.375364303588867,-0.0,-6.726976664594987e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,9.322464757133277e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,9.81700504780747e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,7.25080753909424e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,9.817004320211709e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0004656762757804,286.7313232421875,294.1499938964844,292.1757202148437,291.8480529785156,292.8168640136719,292.116455078125,287.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932990651577,5.0805928353270255e-09,0.0009932939428836,-0.0123627418652176,0.0,0.0,0.0,-0.0073314807377755,60.0,7.375364303588867,-0.0,-6.726976664594987e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,9.331030742032452e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,9.826025052461772e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,7.257469405885786e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,9.826024324866012e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,0.0004661041311919,286.7352294921875,294.1499938964844,292.1850280761719,291.8572998046875,292.8114929199219,292.123291015625,287.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942125761881,5.1873110251676735e-09,0.0009942074539139,-0.0126423276960849,0.0,0.0,0.0,-0.007384390104562,60.0,7.391457557678223,-0.0,-6.739344371453626e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,9.3399801698979e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,9.835449600359424e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,7.264430314535275e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,9.835448872763664e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,0.0004665511660277,286.7391357421875,294.1499938964844,292.1945495605469,291.8667297363281,292.80645751953125,292.1312561035156,287.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951655520126,5.298807614906309e-09,0.0009951601969078,-0.012934430502355,0.0,0.0,0.0,-0.0074396603740751,60.0,7.409065723419189,-0.0,-6.752277670329931e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,9.35630887397565e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,9.852644870989025e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716247558594,0.0,0.0,7.277130498550832e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,9.852644143393265e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,0.0004673668590839,286.7463073730469,294.1499938964844,292.21258544921875,291.8846130371094,292.797119140625,292.1455078125,287.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969050297513,5.502246658295462e-09,0.0009968995582312,-0.0134673984721302,0.0,0.0,0.0,-0.0075405128300189,60.0,7.441059589385986,-0.0,-6.775908190093105e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,9.357732051284984e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.854142990661784e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,7.27823717170395e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.854142263066024e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5720520019531,0.0,0.0,0.0004674379306379,286.7469482421875,294.1499938964844,292.2142028808594,291.8861999511719,292.7963256835937,292.1467590332031,287.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997056486085,5.5199720350174175e-09,0.0009970510145649,-0.0135138351470232,0.0,0.0,0.0,-0.0075492993928492,60.0,7.443841457366943,-0.0,-6.77796876402681e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,9.376801608595996e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,9.874224633676933e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,7.293069211300462e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,9.87422390608117e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,0.0004683904990088,286.7547607421875,294.1499938964844,292.2345275878906,291.9063720703125,292.78692626953125,292.1648254394531,287.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990883991122,5.757559318197991e-09,0.0009990826947614,-0.014136248268187,0.0,0.0,0.0,-0.0076670818962156,60.0,7.48204231262207,-0.0,-6.805622376759858e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,9.376801608595996e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,9.874224633676933e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,7.293069211300462e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,9.87422390608117e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,0.0004683904990088,286.7547607421875,294.1499938964844,292.2345275878906,291.9063720703125,292.78692626953125,292.1648254394531,287.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990883991122,5.757559318197991e-09,0.0009990826947614,-0.014136248268187,0.0,0.0,0.0,-0.0076670818962156,60.0,7.48204231262207,-0.0,-6.805622376759858e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,9.395325469085948e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,9.893731476040556e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,7.307477062568069e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,9.893730748444796e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0004693158261943,286.7625427246094,294.1499938964844,292.25543212890625,291.9270935058594,292.7777404785156,292.1827697753906,287.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010614059865,5.988342710594452e-09,0.0010010553523898,-0.0147408237680792,0.0,0.0,0.0,-0.0077814874239265,60.0,7.520370960235596,-0.0,-6.832537735590449e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,9.395325469085948e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,9.893731476040556e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,7.307477062568069e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,9.893730748444796e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0004693158261943,286.7625427246094,294.1499938964844,292.25543212890625,291.9270935058594,292.7777404785156,292.1827697753906,287.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010614059865,5.988342710594452e-09,0.0010010553523898,-0.0147408237680792,0.0,0.0,0.0,-0.0077814874239265,60.0,7.520370960235596,-0.0,-6.832537735590449e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,9.416214743396269e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,9.915728878695518e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,7.32372427592054e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,9.915728151099756e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,0.0004703592858277,286.7703552246094,294.1499938964844,292.2768249511719,291.94830322265625,292.7689514160156,292.2022399902344,287.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032894788309,6.2485998597594525e-09,0.0010032833088189,-0.015422586351633,0.0,0.0,0.0,-0.0079105207696557,60.0,7.561372756958008,-0.0,-6.862953938480133e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,9.416214743396269e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,9.915728878695518e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,7.32372427592054e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,9.915728151099756e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,0.0004703592858277,286.7703552246094,294.1499938964844,292.2768249511719,291.94830322265625,292.7689514160156,292.2022399902344,287.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032894788309,6.2485998597594525e-09,0.0010032833088189,-0.015422586351633,0.0,0.0,0.0,-0.0079105207696557,60.0,7.561372756958008,-0.0,-6.862953938480133e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,9.425820462638512e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,9.925843914970756e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,7.331195229198784e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,9.925843187374994e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.0004708390915766,286.7742614746094,294.1499938964844,292.28765869140625,291.95904541015625,292.7648010253906,292.21240234375,287.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043125366792,6.3682730200298465e-09,0.0010043061338365,-0.0157360732555389,0.0,0.0,0.0,-0.0079698450863361,60.0,7.582348346710205,-0.0,-6.876962288515642e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,9.435767424292862e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029357910156,0.0,0.0,9.936318383552134e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029052734375,0.0,0.0,7.338931754929945e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,9.936317655956373e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,0.000471335981274,286.7781677246094,294.1499938964844,292.298583984375,291.9698791503906,292.7608947753906,292.22314453125,287.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053706355392,6.492197446306136e-09,0.0010053641162812,-0.0160606950521469,0.0,0.0,0.0,-0.0080312713980674,60.0,7.603962421417236,-0.0,-6.891484360949107e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,9.455205145059152e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,9.956787107512356e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,7.354049739660695e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,9.956786379916592e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,0.0004723069141618,286.78594970703125,294.1499938964844,292.3205871582031,291.99169921875,292.75341796875,292.2450256347656,287.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074422461912,6.7343672860431525e-09,0.0010074356105178,-0.0166950393468141,0.0,0.0,0.0,-0.0081513291224837,60.0,7.647641181945801,-0.0,-6.919906070379511e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,9.455205145059152e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,9.956787107512356e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,7.354049739660695e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,9.956786379916592e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,0.0004723069141618,286.78594970703125,294.1499938964844,292.3205871582031,291.99169921875,292.75341796875,292.2450256347656,287.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074422461912,6.7343672860431525e-09,0.0010074356105178,-0.0166950393468141,0.0,0.0,0.0,-0.0081513291224837,60.0,7.647641181945801,-0.0,-6.919906070379511e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,9.473360842093824e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,9.975906141335145e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61822509765625,0.0,0.0,7.368170918198302e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,9.975905413739385e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.0004732138477265,286.79376220703125,294.1499938964844,292.3427734375,292.0137023925781,292.7466125488281,292.26763916015625,287.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009376719594,6.9605694541508e-09,0.0010093697346746,-0.017287541180849,0.0,0.0,0.0,-0.0082634659484028,60.0,7.69144868850708,-0.0,-6.946506658778162e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,9.473360842093824e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,9.975906141335145e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61822509765625,0.0,0.0,7.368170918198302e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,9.975905413739385e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.0004732138477265,286.79376220703125,294.1499938964844,292.3427734375,292.0137023925781,292.7466125488281,292.26763916015625,287.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009376719594,6.9605694541508e-09,0.0010093697346746,-0.017287541180849,0.0,0.0,0.0,-0.0082634659484028,60.0,7.69144868850708,-0.0,-6.946506658778162e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,9.491228411206976e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,9.994721040129662e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,7.382067269645631e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,9.9947203125339e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0004741063748952,286.8015441894531,294.1499938964844,292.364990234375,292.0357360839844,292.7399597167969,292.29022216796875,287.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112823219969,7.1831767201047114e-09,0.001011275104247,-0.0178706087172031,0.0,0.0,0.0,-0.0083738323301076,60.0,7.735133647918701,-0.0,-6.97273421224054e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,9.491228411206976e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,9.994721040129662e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,7.382067269645631e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,9.9947203125339e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.0004741063748952,286.8015441894531,294.1499938964844,292.364990234375,292.0357360839844,292.7399597167969,292.29022216796875,287.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112823219969,7.1831767201047114e-09,0.001011275104247,-0.0178706087172031,0.0,0.0,0.0,-0.0083738323301076,60.0,7.735133647918701,-0.0,-6.97273421224054e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,9.506136848358436e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,0.0001001042037387,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335754394531,0.0,0.0,7.393662963295355e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,0.0001001041964627,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,0.000474851054605,286.8092956542969,294.1499938964844,292.3871765136719,292.0577392578125,292.7341003417969,292.3133850097656,287.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128690628334,7.36891614394608e-09,0.0010128616122528,-0.0183570981025695,0.0,0.0,0.0,-0.0084659019485116,60.0,7.777638912200928,-0.0,-6.99465587672421e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,9.506136848358436e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,0.0001001042037387,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335754394531,0.0,0.0,7.393662963295355e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,0.0001001041964627,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,0.000474851054605,286.8092956542969,294.1499938964844,292.3871765136719,292.0577392578125,292.7341003417969,292.3133850097656,287.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128690628334,7.36891614394608e-09,0.0010128616122528,-0.0183570981025695,0.0,0.0,0.0,-0.0084659019485116,60.0,7.777638912200928,-0.0,-6.99465587672421e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,9.514502016827464e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0001001922937575,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,7.400169124593958e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0001001922864816,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0004752689274027,286.8132019042969,294.1499938964844,292.3982238769531,292.06866455078125,292.7311096191406,292.3249206542969,287.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137616191059,7.473135887892113e-09,0.0010137541685253,-0.0186300631612539,0.0,0.0,0.0,-0.0085175754502415,60.0,7.7993974685668945,-0.0,-7.006971713963139e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,9.520669118501246e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,0.0001002572389552,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,7.40496616344899e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,0.0001002572316792,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410827636719,0.0,0.0,0.0004755769914481,286.81707763671875,294.1499938964844,292.4092102050781,292.0795593261719,292.728515625,292.3365478515625,287.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144179686903,7.549971314801951e-09,0.0010144104016944,-0.0188313033431768,0.0,0.0,0.0,-0.0085556618869304,60.0,7.819940567016602,-0.0,-7.01605813446804e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,9.533159027341752e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.000100388759165,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,7.414680294459686e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,0.0001003887518891,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,0.0004762008902616,286.8248291015625,294.1499938964844,292.4309387207031,292.10113525390625,292.7234802246094,292.3595275878906,287.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157505748793,7.705583726647092e-09,0.0010157428914681,-0.0192388594150543,0.0,0.0,0.0,-0.0086328145116567,60.0,7.860973358154297,-0.0,-7.034478244349884e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,9.533159027341752e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.000100388759165,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,7.414680294459686e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,0.0001003887518891,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,0.0004762008902616,286.8248291015625,294.1499938964844,292.4309387207031,292.10113525390625,292.7234802246094,292.3595275878906,287.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157505748793,7.705583726647092e-09,0.0010157428914681,-0.0192388594150543,0.0,0.0,0.0,-0.0086328145116567,60.0,7.860973358154297,-0.0,-7.034478244349884e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,9.54398710746318e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,0.0001005027879728,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,7.423102215398103e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0001005027806968,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0004767417849507,286.83258056640625,294.1499938964844,292.45233154296875,292.1223449707031,292.7186889648437,292.38262939453125,287.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840486482280085e-09,0.0010168940061703,-0.0195921752601861,0.0,0.0,0.0,-0.0086996797472238,60.0,7.901089191436768,-0.0,-7.050466876989958e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,9.54398710746318e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,0.0001005027879728,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,7.423102215398103e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0001005027806968,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0004767417849507,286.83258056640625,294.1499938964844,292.45233154296875,292.1223449707031,292.7186889648437,292.38262939453125,287.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840486482280085e-09,0.0010168940061703,-0.0195921752601861,0.0,0.0,0.0,-0.0086996797472238,60.0,7.901089191436768,-0.0,-7.050466876989958e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
