time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,9.552427945891397e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.000100591671071,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,7.429667311953381e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,0.000100591671071,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,0.0004771634121425,286.8403015136719,294.1499938964844,292.4732360839844,292.14306640625,292.71441650390625,292.4053039550781,287.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945651248064678e-09,0.0010177940130233,-0.0198675952851772,0.0,0.0,0.0,-0.0087518179789185,60.0,7.938975811004639,-0.0,-7.06294329688717e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,9.552427945891397e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.000100591671071,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,7.429667311953381e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,0.000100591671071,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,0.0004771634121425,286.8403015136719,294.1499938964844,292.4732360839844,292.14306640625,292.71441650390625,292.4053039550781,287.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945651248064678e-09,0.0010177940130233,-0.0198675952851772,0.0,0.0,0.0,-0.0087518179789185,60.0,7.938975811004639,-0.0,-7.06294329688717e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,9.55805808189325e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0001006509628496,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,7.434045983245596e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0001006509555736,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,0.0004774446424562,286.8480224609375,294.1499938964844,292.4935607910156,292.1632385253906,292.71075439453125,292.42730712890625,287.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184013517573,8.015792474225236e-09,0.0010183933191001,-0.0200512912124395,0.0,0.0,0.0,-0.0087865879759192,60.0,7.973874092102051,-0.0,-7.071270857750278e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,9.55805808189325e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0001006509628496,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,7.434045983245596e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0001006509555736,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,0.0004774446424562,286.8480224609375,294.1499938964844,292.4935607910156,292.1632385253906,292.71075439453125,292.42730712890625,287.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184013517573,8.015792474225236e-09,0.0010183933191001,-0.0200512912124395,0.0,0.0,0.0,-0.0087865879759192,60.0,7.973874092102051,-0.0,-7.071270857750278e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67578125,0.0,0.0,9.560736361891033e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,0.0001006791644613,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,7.436129089910537e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755065917969,0.0,0.0,0.0001006791571853,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,0.0004775784327648,286.85186767578125,294.1499938964844,292.50347900390625,292.1730651855469,292.7089233398437,292.43829345703125,287.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186865692958,8.04915956109653e-09,0.0010186785366386,-0.0201386772096157,0.0,0.0,0.0,-0.0088031291961669,60.0,7.99118185043335,-0.0,-7.075234265130349e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,9.56205403781496e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,0.0001006930397124,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,7.437154272338375e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793212890625,0.0,0.0,0.0001006930324365,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,0.0004776442656293,286.855712890625,294.1499938964844,292.5132141113281,292.1827087402344,292.7073059082031,292.44891357421875,287.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188263840973,8.065577539184687e-09,0.0010188183514401,-0.0201816726475954,0.0,0.0,0.0,-0.0088112652301788,60.0,8.006990432739258,-0.0,-7.07718470494001e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,9.563939966028556e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0001007128958008,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,7.438621105393395e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869506835937,0.0,0.0,0.0001007128885248,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,0.0004777384747285,286.8634033203125,294.1499938964844,292.53204345703125,292.2013854980469,292.704345703125,292.46978759765625,287.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190301109105,8.089070746564175e-09,0.0010190220782533,-0.0202431976795196,0.0,0.0,0.0,-0.0088229263201355,60.0,8.037078857421875,-0.0,-7.079976427348812e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,9.563939966028556e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0001007128958008,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,7.438621105393395e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869506835937,0.0,0.0,0.0001007128885248,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869812011719,0.0,0.0,0.0004777384747285,286.8634033203125,294.1499938964844,292.53204345703125,292.2013854980469,292.704345703125,292.46978759765625,287.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190301109105,8.089070746564175e-09,0.0010190220782533,-0.0202431976795196,0.0,0.0,0.0,-0.0088229263201355,60.0,8.037078857421875,-0.0,-7.079976427348812e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,9.562903869664297e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,0.0001007019891403,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,7.437814929289743e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,0.0001007019818644,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,0.0004776866990141,286.8710632324219,294.1499938964844,292.54998779296875,292.2191772460937,292.7017517089844,292.4898376464844,287.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189178865402,8.076157520520155e-09,0.001018909853883,-0.0202093813568353,0.0,0.0,0.0,-0.0088165150955319,60.0,8.064085006713867,-0.0,-7.078441655039569e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,9.562903869664297e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,0.0001007019891403,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,7.437814929289743e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,0.0001007019818644,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,0.0004776866990141,286.8710632324219,294.1499938964844,292.54998779296875,292.2191772460937,292.7017517089844,292.4898376464844,287.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189178865402,8.076157520520155e-09,0.001018909853883,-0.0202093813568353,0.0,0.0,0.0,-0.0088165150955319,60.0,8.064085006713867,-0.0,-7.078441655039569e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,9.561493789078668e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0001006871461868,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70233154296875,0.0,0.0,7.436718442477286e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001006871389108,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0004776162968482,286.8786926269531,294.1499938964844,292.5673522949219,292.2356262207031,292.6993408203125,292.5094299316406,287.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058593792270585e-09,0.0010187608422711,-0.0201633814722299,0.0,0.0,0.0,-0.0088078146800398,60.0,8.089170455932617,-0.0,-7.076354791024644e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,9.561493789078668e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0001006871461868,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70233154296875,0.0,0.0,7.436718442477286e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001006871389108,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0004776162968482,286.8786926269531,294.1499938964844,292.5673522949219,292.2356262207031,292.6993408203125,292.5094299316406,287.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058593792270585e-09,0.0010187608422711,-0.0201633814722299,0.0,0.0,0.0,-0.0088078146800398,60.0,8.089170455932617,-0.0,-7.076354791024644e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,9.5611518190708e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001006835373118,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,7.436452142428607e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,0.0001006835300358,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7097473144531,0.0,0.0,0.0004775991837959,286.8862609863281,294.1499938964844,292.58447265625,292.2503967285156,292.6979675292969,292.5277404785156,287.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187309235334,8.054323430428667e-09,0.0010187228908762,-0.0201521981507539,0.0,0.0,0.0,-0.0088056894019246,60.0,8.107666969299316,-0.0,-7.07584746351131e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,9.5611518190708e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001006835373118,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,7.436452142428607e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,0.0001006835300358,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7097473144531,0.0,0.0,0.0004775991837959,286.8862609863281,294.1499938964844,292.58447265625,292.2503967285156,292.6979675292969,292.5277404785156,287.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187309235334,8.054323430428667e-09,0.0010187228908762,-0.0201521981507539,0.0,0.0,0.0,-0.0088056894019246,60.0,8.107666969299316,-0.0,-7.07584746351131e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,9.560374746797606e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,0.0001006753591354,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,7.43584823794663e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.0001006753518595,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,0.0004775603883899,286.8900756835937,294.1499938964844,292.59295654296875,292.2571716308594,292.6970520019531,292.5372619628906,287.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186498984694,8.044645838367614e-09,0.0010186417493969,-0.0201268531382083,0.0,0.0,0.0,-0.0088009005412459,60.0,8.118766784667969,-0.0,-7.074697805364849e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,9.56030489760451e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0001006746242637,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,7.435793668264523e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,0.0001006746169878,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0004775569250341,286.89385986328125,294.1499938964844,292.6014404296875,292.2635498046875,292.69635009765625,292.5464782714844,287.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043777199873148e-09,0.0010186336003243,-0.0201245788484811,0.0,0.0,0.0,-0.0088004665449261,60.0,8.127970695495605,-0.0,-7.074594776668165e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,9.560442413203418e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,0.0001006760649033,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,7.435900624841452e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,0.0001006760576274,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,0.0004775637644343,286.9014587402344,294.1499938964844,292.6182556152344,292.2752380371094,292.69500732421875,292.56475830078125,287.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045480726082133e-09,0.001018647220917,-0.0201290398836135,0.0,0.0,0.0,-0.0088013056665658,60.0,8.145387649536133,-0.0,-7.074797281347855e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,9.560442413203418e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,0.0001006760649033,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,7.435900624841452e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,0.0001006760576274,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,0.0004775637644343,286.9014587402344,294.1499938964844,292.6182556152344,292.2752380371094,292.69500732421875,292.56475830078125,287.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045480726082133e-09,0.001018647220917,-0.0201290398836135,0.0,0.0,0.0,-0.0088013056665658,60.0,8.145387649536133,-0.0,-7.074797281347855e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,9.561201295582578e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,0.0001006840539048,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,7.436490705003962e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,0.0001006840539048,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,0.0004776016576215,286.9090270996094,294.1499938964844,292.635009765625,292.2854919433594,292.6939392089844,292.5826721191406,287.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.160796165466309,-0.0,-7.075919938870356e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,9.561201295582578e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,0.0001006840539048,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,7.436490705003962e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,0.0001006840539048,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,0.0004776016576215,286.9090270996094,294.1499938964844,292.635009765625,292.2854919433594,292.6939392089844,292.5826721191406,287.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.160796165466309,-0.0,-7.075919938870356e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401428222656,0.0,0.0,9.563230560161172e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,0.0001007054306683,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400817871094,0.0,0.0,7.438068860210478e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398986816406,0.0,0.0,0.0001007054233923,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,0.0004777030553668,286.9165344238281,294.1499938964844,292.6517028808594,292.2944641113281,292.6938781738281,292.6000671386719,287.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189523454755,8.080215607719765e-09,0.001018944196403,-0.0202200096100568,0.0,0.0,0.0,-0.0088185258209705,60.0,8.170897483825684,-0.0,-7.07892411355715e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401428222656,0.0,0.0,9.563230560161172e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,0.0001007054306683,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400817871094,0.0,0.0,7.438068860210478e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398986816406,0.0,0.0,0.0001007054233923,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,0.0004777030553668,286.9165344238281,294.1499938964844,292.6517028808594,292.2944641113281,292.6938781738281,292.6000671386719,287.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189523454755,8.080215607719765e-09,0.001018944196403,-0.0202200096100568,0.0,0.0,0.0,-0.0088185258209705,60.0,8.170897483825684,-0.0,-7.07892411355715e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,9.564754145685583e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0001007214741548,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,7.439254113705829e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,0.0001007214668788,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,0.0004777791327796,286.9240417480469,294.1499938964844,292.6684265136719,292.3022155761719,292.69354248046875,292.6175842285156,287.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099193316013498e-09,0.0010191061301156,-0.0202697087079286,0.0,0.0,0.0,-0.0088279312476515,60.0,8.182489395141602,-0.0,-7.081179376200454e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,9.564754145685583e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0001007214741548,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,7.439254113705829e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,0.0001007214668788,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,0.0004777791327796,286.9240417480469,294.1499938964844,292.6684265136719,292.3022155761719,292.69354248046875,292.6175842285156,287.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099193316013498e-09,0.0010191061301156,-0.0202697087079286,0.0,0.0,0.0,-0.0088279312476515,60.0,8.182489395141602,-0.0,-7.081179376200454e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,9.565996151650324e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0001007345563266,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,7.440220360876992e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0001007345490506,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.00047784121125,286.92779541015625,294.1499938964844,292.6767883300781,292.3056640625,292.69354248046875,292.6262512207031,287.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114673377690451e-09,0.0010192395420745,-0.0203102473169565,0.0,0.0,0.0,-0.0088356109336018,60.0,8.186972618103027,-0.0,-7.083018971343338e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,9.56729636527598e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,0.0001007482496788,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550964355469,0.0,0.0,7.441231718985364e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,0.0001007482424029,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75494384765625,0.0,0.0,0.0004779061709996,286.9315490722656,294.1499938964844,292.6851806640625,292.308837890625,292.693603515625,292.6349182128906,287.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130871087530522e-09,0.0010193783091381,-0.0203526690602302,0.0,0.0,0.0,-0.0088436426594853,60.0,8.191215515136719,-0.0,-7.084944542157245e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,9.570183465257288e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,0.0001007786486297,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,7.443477079505101e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,0.0001007786413538,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,0.0004780503804795,286.93902587890625,294.1499938964844,292.7019958496094,292.314453125,292.69384765625,292.6522216796875,287.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166839648993118e-09,0.0010196849470958,-0.020446864888072,0.0,0.0,0.0,-0.0088614681735634,60.0,8.198725700378418,-0.0,-7.08922058834105e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,9.570183465257288e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,0.0001007786486297,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,7.443477079505101e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,0.0001007786413538,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,0.0004780503804795,286.93902587890625,294.1499938964844,292.7019958496094,292.314453125,292.69384765625,292.6522216796875,287.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166839648993118e-09,0.0010196849470958,-0.020446864888072,0.0,0.0,0.0,-0.0088614681735634,60.0,8.198725700378418,-0.0,-7.08922058834105e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,9.573676652507856e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,0.0001008154285955,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7700500488281,0.0,0.0,7.446193922078237e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.0001008154285955,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,0.0004782248579431,286.9465026855469,294.1499938964844,292.7189636230469,292.3191223144531,292.69451904296875,292.6695251464844,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,8.204060554504395,-0.0,-7.094396181628326e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,9.573676652507856e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,0.0001008154285955,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7700500488281,0.0,0.0,7.446193922078237e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.0001008154285955,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,0.0004782248579431,286.9465026855469,294.1499938964844,292.7189636230469,292.3191223144531,292.69451904296875,292.6695251464844,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210355950666326e-09,0.0010200571268796,-0.0205608271062374,0.0,0.0,0.0,-0.0088830422610044,60.0,8.204060554504395,-0.0,-7.094396181628326e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.777587890625,0.0,0.0,9.577421587891875e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.777587890625,0.0,0.0,0.0001008548642857,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,7.449106487911195e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,0.0001008548642857,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,0.0004784119373653,286.9539794921875,294.1499938964844,292.736083984375,292.32293701171875,292.69537353515625,292.6868591308594,287.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257011963053174e-09,0.0010204559657722,-0.0206830110400915,0.0,0.0,0.0,-0.0089061707258224,60.0,8.208516120910645,-0.0,-7.09994765202282e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.777587890625,0.0,0.0,9.577421587891875e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.777587890625,0.0,0.0,0.0001008548642857,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,7.449106487911195e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,0.0001008548642857,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,0.0004784119373653,286.9539794921875,294.1499938964844,292.736083984375,292.32293701171875,292.69537353515625,292.6868591308594,287.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257011963053174e-09,0.0010204559657722,-0.0206830110400915,0.0,0.0,0.0,-0.0089061707258224,60.0,8.208516120910645,-0.0,-7.09994765202282e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850646972656,0.0,0.0,9.581699123373256e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001008999097393,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,7.452433055732399e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,0.0001008999024634,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,0.0004786255885846,286.9613952636719,294.1499938964844,292.75341796875,292.3260192871094,292.6966247558594,292.704345703125,287.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.310301780056761e-09,0.0010209117317572,-0.0208225660026073,0.0,0.0,0.0,-0.0089325895532965,60.0,8.21114730834961,-0.0,-7.10629066702495e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850646972656,0.0,0.0,9.581699123373256e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001008999097393,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,7.452433055732399e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,0.0001008999024634,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,0.0004786255885846,286.9613952636719,294.1499938964844,292.75341796875,292.3260192871094,292.6966247558594,292.704345703125,287.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209201136603,8.310301780056761e-09,0.0010209117317572,-0.0208225660026073,0.0,0.0,0.0,-0.0089325895532965,60.0,8.21114730834961,-0.0,-7.10629066702495e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887878417969,0.0,0.0,9.583923383615912e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,0.0001009233383229,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887268066406,0.0,0.0,7.454164006048813e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,0.0001009233310469,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,0.0004787367070093,286.9651184082031,294.1499938964844,292.7621765136719,292.3273010253906,292.6973571777344,292.713134765625,287.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338019164000343e-09,0.0010211494518443,-0.0208951495587825,0.0,0.0,0.0,-0.0089463330805301,60.0,8.212146759033203,-0.0,-7.10959042748982e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,9.58623641054146e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79248046875,0.0,0.0,0.000100947690953,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,7.45596262277104e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,0.000100947690953,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,0.0004788522492162,286.96881103515625,294.1499938964844,292.7710266113281,292.32843017578125,292.6981506347656,292.7219543457031,287.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366836112827514e-09,0.0010213957866653,-0.0209706146270036,0.0,0.0,0.0,-0.0089606186375021,60.0,8.212862968444824,-0.0,-7.113022348903544e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,9.59104800131172e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,0.0001009983607218,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998962402344,0.0,0.0,7.459704647772014e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0001009983534459,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0004790925886482,286.9762268066406,294.1499938964844,292.7889099121094,292.3302917480469,292.6999206542969,292.73974609375,287.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426777498016236e-09,0.0010219076648354,-0.0211275890469551,0.0,0.0,0.0,-0.0089903306216001,60.0,8.213744163513184,-0.0,-7.120164013940666e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,9.59104800131172e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,0.0001009983607218,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998962402344,0.0,0.0,7.459704647772014e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0001009983534459,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0004790925886482,286.9762268066406,294.1499938964844,292.7889099121094,292.3302917480469,292.6999206542969,292.73974609375,287.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426777498016236e-09,0.0010219076648354,-0.0211275890469551,0.0,0.0,0.0,-0.0089903306216001,60.0,8.213744163513184,-0.0,-7.120164013940666e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,9.596197924111038e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,0.0001010525884339,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,7.463710062438622e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,0.000101052581158,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,0.0004793498374056,286.983642578125,294.1499938964844,292.80712890625,292.3316650390625,292.7020568847656,292.7578125,287.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490935954341694e-09,0.0010224562138319,-0.0212956015020608,0.0,0.0,0.0,-0.0090221371501684,60.0,8.213560104370117,-0.0,-7.127811585405652e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
