time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,9.596197924111038e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.807373046875,0.0,0.0,0.0001010525884339,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,7.463710062438622e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,0.000101052581158,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,0.0004793498374056,286.983642578125,294.1499938964844,292.80712890625,292.3316650390625,292.7020568847656,292.7578125,287.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490935954341694e-09,0.0010224562138319,-0.0212956015020608,0.0,0.0,0.0,-0.0090221371501684,60.0,8.213560104370117,-0.0,-7.127811585405652e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,9.601570491213351e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,0.0001011091662803,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,7.467889372492209e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,0.0001011091590044,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,0.00047961823293,286.9909973144531,294.1499938964844,292.82574462890625,292.3326721191406,292.7044982910156,292.7761535644531,287.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557874409120814e-09,0.0010230286279693,-0.0214708931744098,0.0,0.0,0.0,-0.0090553220361471,60.0,8.212647438049316,-0.0,-7.135795243584654e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,9.601570491213351e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,0.0001011091662803,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,7.467889372492209e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,0.0001011091590044,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,0.00047961823293,286.9909973144531,294.1499938964844,292.82574462890625,292.3326721191406,292.7044982910156,292.7761535644531,287.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557874409120814e-09,0.0010230286279693,-0.0214708931744098,0.0,0.0,0.0,-0.0090553220361471,60.0,8.212647438049316,-0.0,-7.135795243584654e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,9.607124229660258e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,0.0001011676504276,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221435546875,0.0,0.0,7.47220910852775e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,0.0001011676504276,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,0.0004798956506419,286.9983825683594,294.1499938964844,292.84478759765625,292.3334045410156,292.70721435546875,292.7947998046875,287.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.627070613442811e-09,0.0010236202506348,-0.0216520968824625,0.0,0.0,0.0,-0.0090896245092153,60.0,8.211214065551758,-0.0,-7.144053171259658e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,9.607124229660258e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,0.0001011676504276,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221435546875,0.0,0.0,7.47220910852775e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,0.0001011676504276,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,0.0004798956506419,286.9983825683594,294.1499938964844,292.84478759765625,292.3334045410156,292.70721435546875,292.7947998046875,287.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.627070613442811e-09,0.0010236202506348,-0.0216520968824625,0.0,0.0,0.0,-0.0090896245092153,60.0,8.211214065551758,-0.0,-7.144053171259658e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258972167969,0.0,0.0,9.609984408598392e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258972167969,0.0,0.0,0.0001011977656162,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82586669921875,0.0,0.0,7.474433368770406e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,0.0001011977656162,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,0.0004800384922418,287.0020446777344,294.1499938964844,292.8544616699219,292.33367919921875,292.7087097167969,292.8043212890625,287.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699002570662e-09,0.001023925258778,-0.0217453930526971,0.0,0.0,0.0,-0.009107288904488,60.0,8.210267066955566,-0.0,-7.148306480075918e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,9.612873691366984e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.0001012281936709,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.0,7.476680184481665e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82940673828125,0.0,0.0,0.000101228186395,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294372558594,0.0,0.0,0.0004801828472409,287.0057373046875,294.1499938964844,292.8642883300781,292.3339233398437,292.71026611328125,292.8139343261719,287.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698698650277947e-09,0.0010242331773042,-0.0218396633863449,0.0,0.0,0.0,-0.0091251358389854,60.0,8.209243774414062,-0.0,-7.152605974170001e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,9.61871919571422e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,0.0001012897482723,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,7.481226930394769e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,0.0001012897409964,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,0.000480474816868,287.0130615234375,294.1499938964844,292.8843078613281,292.3343811035156,292.7135314941406,292.83331298828125,287.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612376272678,60.0,8.207064628601074,-0.0,-7.161306569969383e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,9.61871919571422e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,0.0001012897482723,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.0,7.481226930394769e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,0.0001012897409964,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,0.000480474816868,287.0130615234375,294.1499938964844,292.8843078613281,292.3343811035156,292.7135314941406,292.83331298828125,287.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303647220134,0.0,0.0,0.0,-0.0091612376272678,60.0,8.207064628601074,-0.0,-7.161306569969383e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,9.624916856409982e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0001013550136121,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443298339844,0.0,0.0,7.486047252314165e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,0.0001013550136121,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,0.0004807844234164,287.0203857421875,294.1499938964844,292.90484619140625,292.3348083496094,292.7171630859375,292.8532409667969,287.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.20476245880127,-0.0,-7.17053794119238e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,9.624916856409982e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0001013550136121,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443298339844,0.0,0.0,7.486047252314165e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,0.0001013550136121,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,0.0004807844234164,287.0203857421875,294.1499938964844,292.90484619140625,292.3348083496094,292.7171630859375,292.8532409667969,287.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.20476245880127,-0.0,-7.17053794119238e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,9.6318923169747e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,0.0001014284716802,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517150878906,0.0,0.0,7.491472933907062e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0001014284716802,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0004811328835785,287.0277099609375,294.1499938964844,292.9259948730469,292.3353576660156,292.720947265625,292.8733825683594,287.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262674186378,8.935651329977645e-09,0.0010262585710734,-0.0224601402878761,0.0,0.0,0.0,-0.0092425988987088,60.0,8.202796936035156,-0.0,-7.180935313044756e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,9.6318923169747e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,0.0001014284716802,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517150878906,0.0,0.0,7.491472933907062e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0001014284716802,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0004811328835785,287.0277099609375,294.1499938964844,292.9259948730469,292.3353576660156,292.720947265625,292.8733825683594,287.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262674186378,8.935651329977645e-09,0.0010262585710734,-0.0224601402878761,0.0,0.0,0.0,-0.0092425988987088,60.0,8.202796936035156,-0.0,-7.180935313044756e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,9.64100254350342e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0001015244051814,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,7.498558261431754e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0001015243979054,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0004815879510715,287.0350341796875,294.1499938964844,292.9477844238281,292.3360595703125,292.7251892089844,292.8944396972656,287.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272386716678,9.049151650231124e-09,0.0010272295912727,-0.0227573383599519,0.0,0.0,0.0,-0.0092988684773445,60.0,8.202049255371094,-0.0,-7.194525153408905e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,9.64100254350342e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0001015244051814,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,7.498558261431754e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0001015243979054,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0004815879510715,287.0350341796875,294.1499938964844,292.9477844238281,292.3360595703125,292.7251892089844,292.8944396972656,287.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272386716678,9.049151650231124e-09,0.0010272295912727,-0.0227573383599519,0.0,0.0,0.0,-0.0092988684773445,60.0,8.202049255371094,-0.0,-7.194525153408905e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,9.64577920967713e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,0.0001015747038763,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86279296875,0.0,0.0,7.502273365389556e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,0.0001015747038763,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,0.0004818265442736,287.0386657714844,294.1499938964844,292.9589233398437,292.3365173339844,292.7274169921875,292.9051513671875,287.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277482215315,9.10866493342155e-09,0.0010277391411364,-0.0229131691157817,0.0,0.0,0.0,-0.009328375570476,60.0,8.202009201049805,-0.0,-7.201656160304992e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,9.650613355915992e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.0001016256137518,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664855957031,0.0,0.0,7.506033580284566e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663330078125,0.0,0.0,0.0001016256064758,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,0.0004820680478587,287.0423278808594,294.1499938964844,292.9702453613281,292.3370666503906,292.7297668457031,292.9161071777344,287.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282630100846,9.168896752953516e-09,0.0010282538132742,-0.0230708811432123,0.0,0.0,0.0,-0.0093582328408956,60.0,8.202213287353516,-0.0,-7.208876695585786e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,9.660022624302655e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,0.0001017246977426,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,7.513351738452911e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0001017246904666,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0004825380456168,287.04962158203125,294.1499938964844,292.9934387207031,292.3384094238281,292.7347717285156,292.9385681152344,287.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286122981677636e-09,0.0010292555671185,-0.023377826437354,0.0,0.0,0.0,-0.0094163445755839,60.0,8.202933311462402,-0.0,-7.222940467954686e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,9.660022624302655e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,0.0001017246977426,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,7.513351738452911e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0001017246904666,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0004825380456168,287.04962158203125,294.1499938964844,292.9934387207031,292.3384094238281,292.7347717285156,292.9385681152344,287.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286122981677636e-09,0.0010292555671185,-0.023377826437354,0.0,0.0,0.0,-0.0094163445755839,60.0,8.202933311462402,-0.0,-7.222940467954686e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812561035156,0.0,0.0,9.668994607636704e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812561035156,0.0,0.0,0.0001018191687762,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,7.520329381804913e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0001018191687762,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0004829861863981,287.056884765625,294.1499938964844,293.0173645019531,292.3402709960937,292.7398681640625,292.9612731933594,287.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397900235796897e-09,0.0010302113369107,-0.023670494556427,0.0,0.0,0.0,-0.0094717564061284,60.0,8.203733444213867,-0.0,-7.236362620233194e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812561035156,0.0,0.0,9.668994607636704e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812561035156,0.0,0.0,0.0001018191687762,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,7.520329381804913e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0001018191687762,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0004829861863981,287.056884765625,294.1499938964844,293.0173645019531,292.3402709960937,292.7398681640625,292.9612731933594,287.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397900235796897e-09,0.0010302113369107,-0.023670494556427,0.0,0.0,0.0,-0.0094717564061284,60.0,8.203733444213867,-0.0,-7.236362620233194e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,9.675658657215536e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885803222656,0.0,0.0,0.0001018893526634,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,7.525512774009258e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,0.0001018893453874,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,0.0004833191051147,287.06414794921875,294.1499938964844,293.0421142578125,292.3426513671875,292.7455444335937,292.9851379394531,287.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309309000149,9.480930707184145e-09,0.0010309213539585,-0.0238878913223743,0.0,0.0,0.0,-0.0095129190012812,60.0,8.204635620117188,-0.0,-7.246340771871473e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,9.675658657215536e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885803222656,0.0,0.0,0.0001018893526634,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,7.525512774009258e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,0.0001018893453874,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,0.0004833191051147,287.06414794921875,294.1499938964844,293.0421142578125,292.3426513671875,292.7455444335937,292.9851379394531,287.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309309000149,9.480930707184145e-09,0.0010309213539585,-0.0238878913223743,0.0,0.0,0.0,-0.0095129190012812,60.0,8.204635620117188,-0.0,-7.246340771871473e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959350585937,0.0,0.0,9.681084338808432e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959350585937,0.0,0.0,0.0001019464834826,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959045410156,0.0,0.0,7.529732829425484e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957824707031,0.0,0.0,0.0001019464762066,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957824707031,0.0,0.0,0.0004835900908801,287.0714111328125,294.1499938964844,293.0677185058594,292.345703125,292.75146484375,293.00946044921875,287.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548525525815421e-09,0.0010315015679225,-0.0240648686885833,0.0,0.0,0.0,-0.0095464391633868,60.0,8.205460548400879,-0.0,-7.254469380768569e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959350585937,0.0,0.0,9.681084338808432e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959350585937,0.0,0.0,0.0001019464834826,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959045410156,0.0,0.0,7.529732829425484e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957824707031,0.0,0.0,0.0001019464762066,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957824707031,0.0,0.0,0.0004835900908801,287.0714111328125,294.1499938964844,293.0677185058594,292.345703125,292.75146484375,293.00946044921875,287.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548525525815421e-09,0.0010315015679225,-0.0240648686885833,0.0,0.0,0.0,-0.0095464391633868,60.0,8.205460548400879,-0.0,-7.254469380768569e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996276855469,0.0,0.0,9.683013195171952e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89959716796875,0.0,0.0,0.0001019667979562,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,7.531233131885529e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,0.0001019667906803,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,0.0004836864827666,287.0750427246094,294.1499938964844,293.0808410644531,292.3475036621094,292.7545471191406,293.0218811035156,287.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572559633852508e-09,0.0010317043634131,-0.0241277981549501,0.0,0.0,0.0,-0.0095583405345678,60.0,8.205796241760254,-0.0,-7.257361289703115e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,9.684415999799968e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,0.0001019815754261,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,7.532324525527656e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031066894531,0.0,0.0,0.0001019815681502,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031066894531,0.0,0.0,0.0004837565647903,287.0786437988281,294.1499938964844,293.0942077636719,292.3495178222656,292.7577514648437,293.03448486328125,287.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590038096973784e-09,0.001031853724271,-0.0241735614836215,0.0,0.0,0.0,-0.009567005559802,60.0,8.206131935119629,-0.0,-7.259463785658228e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,9.686294652055948e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105834960937,0.0,0.0,0.0001020013514789,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,7.533785537816584e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,0.0001020013514789,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,0.0004838503955397,287.0858764648437,294.1499938964844,293.1216125488281,292.3541564941406,292.76434326171875,293.0601806640625,287.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613441598332884e-09,0.001032056286931,-0.0242348331958055,0.0,0.0,0.0,-0.0095786191523075,60.0,8.206903457641602,-0.0,-7.26228037706278e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,9.686294652055948e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105834960937,0.0,0.0,0.0001020013514789,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,7.533785537816584e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,0.0001020013514789,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,0.0004838503955397,287.0858764648437,294.1499938964844,293.1216125488281,292.3541564941406,292.76434326171875,293.0601806640625,287.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320658329874,9.613441598332884e-09,0.001032056286931,-0.0242348331958055,0.0,0.0,0.0,-0.0095786191523075,60.0,8.206903457641602,-0.0,-7.26228037706278e-08,0.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.050000000745058,9.68623935477808e-05,298.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.050000000745058,0.0001020007694023,298.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.050000000745058,7.53374260966666e-05,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.917724609375,0.0,0.050000000745058,0.0001020007694023,298.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9177551269531,0.0,0.050000000745058,0.0004838476306758,287.09307861328125,286.19000244140625,293.1499938964844,292.3597717285156,292.77178955078125,293.0878295898437,287.8953552246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320582659915,9.612750595522357e-09,0.0010320486035197,-0.0242330264300107,0.0,0.0,0.0,-0.0095782680436968,60.0,8.209539413452148,-0.0,-7.262197243562697e-08,1.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.050000000745058,9.68623935477808e-05,298.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.050000000745058,0.0001020007694023,298.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.050000000745058,7.53374260966666e-05,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.917724609375,0.0,0.050000000745058,0.0001020007694023,298.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9177551269531,0.0,0.050000000745058,0.0004838476306758,287.09307861328125,286.19000244140625,293.1499938964844,292.3597717285156,292.77178955078125,293.0878295898437,287.8953552246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320582659915,9.612750595522357e-09,0.0010320486035197,-0.0242330264300107,0.0,0.0,0.0,-0.0095782680436968,60.0,8.209539413452148,-0.0,-7.262197243562697e-08,1.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980834960937,0.6335495114326477,0.050000000745058,0.0407824106514453,298.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980834960937,0.6335495114326477,0.050000000745058,0.0429458431899547,298.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980834960937,0.6335495114326477,0.050000000745058,0.0317196547985076,298.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980529785156,0.6335495114326477,0.050000000745058,0.0429458431899547,298.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980529785156,0.6335495114326477,0.050000000745058,0.2037165910005569,287.7201843261719,286.17108154296875,293.1652526855469,292.36328125,296.5685119628906,297.5237731933594,288.08453369140625,1.0,0.1097068935632705,0.0827450975775718,0.0827450975775718,1.0,1.0,-0.4347035884857178,0.0004791863902937,0.434224396944046,-0.1318462193012237,0.0,0.0,0.0,10.197015762329102,60.0,1121.7462158203125,0.0,12.26059341430664,1.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.52947998046875,0.6316702961921692,0.050000000745058,0.0452585481107234,298.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52947998046875,0.6316702961921692,0.050000000745058,0.0476594306528568,298.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52947998046875,0.6316702961921692,0.050000000745058,0.0352010913193225,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5294494628906,0.6316702961921692,0.050000000745058,0.0476594306528568,298.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52947998046875,0.6316702961921692,0.050000000745058,0.2260758131742477,288.6348571777344,286.1501770019531,293.1820983886719,292.3677673339844,297.1434326171875,298.762451171875,289.2825927734375,1.0,0.1210867390036583,0.1654901951551437,0.1654901951551437,1.0,1.0,-0.4822365939617157,0.0170379895716905,0.4651986062526703,-0.1254904270172119,0.0,0.0,0.0,12.496664047241213,60.0,2346.5830078125,0.0,16.687068939208984,1.0,281.01092529296875,283.6359558105469,298.4246520996094,300.4034423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0426667358987032e-20,-5.2133340833903e-21,-5.2133336794935166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0998840332031,0.5710290670394897,0.050000000745058,0.045680433511734,298.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0998840332031,0.5710290670394897,0.050000000745058,0.0481036975979805,298.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0998840332031,0.5710290670394897,0.050000000745058,0.035529226064682,298.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0998840332031,0.5710290670394897,0.050000000745058,0.0481036975979805,298.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0998840332031,0.5710290670394897,0.050000000745058,0.2281832247972488,287.8871765136719,286.1026916503906,293.2204284667969,292.3794250488281,297.11767578125,298.75738525390625,286.7266540527344,1.0,0.1405863612890243,0.3309803903102875,0.3309803903102875,1.0,1.0,-0.4867341816425323,0.0633190125226974,0.4234151840209961,-0.0803741589188575,1.0,1.0,0.0,20.030452728271484,60.0,13367.2685546875,0.0,23.185327529907227,1.0,281.9179382324219,286.38055419921875,298.2562561035156,299.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,1877.327392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022355914115906,1.0,0.0,0.0,0.9125758409500122,0.9125776886940002,5.737506469927212e-08,4.263139724731445,4.263130187988281,9.809670700633433e-06,0.0,0.0,-0.0,5307.03759765625,0.0,23.43545722961425,1895.05615234375,0.0,513.8273315429688,0.2361820340156555,1.0,0.0,3.0,1.0,0.0
17993040,298.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0998840332031,0.5710290670394897,0.050000000745058,0.045680433511734,298.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0998840332031,0.5710290670394897,0.050000000745058,0.0481036975979805,298.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0998840332031,0.5710290670394897,0.050000000745058,0.035529226064682,298.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0998840332031,0.5710290670394897,0.050000000745058,0.0481036975979805,298.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0998840332031,0.5710290670394897,0.050000000745058,0.2281832247972488,287.8871765136719,286.1026916503906,293.2204284667969,292.3794250488281,297.11767578125,298.75738525390625,286.7266540527344,1.0,0.1405863612890243,0.3309803903102875,0.3309803903102875,1.0,1.0,-0.4867341816425323,0.0633190125226974,0.4234151840209961,-0.0803741589188575,1.0,1.0,0.0,20.030452728271484,60.0,13367.2685546875,0.0,23.185327529907227,1.0,281.9179382324219,286.38055419921875,298.2562561035156,299.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,1877.327392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022355914115906,1.0,0.0,0.0,0.9125758409500122,0.9125776886940002,5.737506469927212e-08,4.263139724731445,4.263130187988281,9.809670700633433e-06,0.0,0.0,-0.0,5307.03759765625,0.0,23.43545722961425,1895.05615234375,0.0,513.8273315429688,0.2361820340156555,1.0,0.0,3.0,1.0,0.0
17993100,298.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.5492496490478516,0.050000000745058,0.0458178557455539,298.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.5492496490478516,0.050000000745058,0.0482484102249145,298.796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.5492496490478516,0.050000000745058,0.0356361120939254,298.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.5492496490478516,0.050000000745058,0.0482484102249145,298.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.5492496490478516,0.050000000745058,0.228869691491127,286.03570556640625,286.076171875,293.2417907714844,292.3865661621094,297.09698486328125,298.7201538085937,285.46014404296875,1.0,0.1489857137203216,0.4137254953384399,0.4137254953384399,1.0,1.0,-0.4881986081600189,0.1023479402065277,0.3858506679534912,-0.0418049842119216,0.655871570110321,0.655871570110321,0.0,23.708328247070312,60.0,12143.93359375,0.0,26.33621025085449,1.0,282.4234619140625,285.0706481933594,296.969970703125,298.4751892089844,293.1499938964844,293.1499938964844,283.1499938964844,4155.92431640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949443578720093,1.0,0.0,0.0,1.1703869104385376,1.1703894138336182,9.148539703573989e-08,4.26584529876709,4.265835762023926,9.786601367522962e-06,0.0,0.0,-0.0,3840.439697265625,0.0,51.64101028442383,1895.4263916015625,0.0,901.0406494140624,0.2983474433422088,1.0,0.0,3.0,1.0,0.0
17993160,298.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.5324657559394836,0.050000000745058,0.0459491424262523,298.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.5324657559394836,0.050000000745058,0.0483866594731807,298.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.5324657559394836,0.050000000745058,0.0357382223010063,298.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.5324657559394836,0.050000000745058,0.0483866594731807,298.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.5324657559394836,0.050000000745058,0.2295254915952682,285.36236572265625,286.0479431152344,293.2645568847656,292.39453125,296.99053955078125,298.6803894042969,285.53009033203125,1.0,0.1565427482128143,0.5309804081916809,0.5309804081916809,0.800000011920929,1.0,-0.4895975589752197,0.1617713123559951,0.3278262615203857,0.0171043034642934,0.067321203649044,0.067321203649044,0.0,27.22745132446289,60.0,6009.99169921875,0.0,29.364933013916016,1.0,282.6600952148437,285.3528747558594,295.90789794921875,296.9295349121094,293.1499938964844,293.1499938964844,283.1499938964844,23618.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590700089931488,1.0,0.0,0.0,0.2960401773452759,0.3037303984165191,6.4701657365162654e-09,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,1078.915283203125,0.0,15.74594020843506,1895.436767578125,0.0,878.33642578125,0.2545276880264282,1.0,0.0,3.0,1.0,0.0
