time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40972900390625,0.5161145925521851,0.050000000745058,0.0461108908057212,298.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40972900390625,0.5161145925521851,0.050000000745058,0.048556987196207,298.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40972900390625,0.5161145925521851,0.050000000745058,0.0358640253543853,298.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40972900390625,0.5161145925521851,0.050000000745058,0.048556987196207,298.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40972900390625,0.5161145925521851,0.050000000745058,0.2303334474563598,286.4989013671875,286.0078430175781,293.2969055175781,292.4063720703125,296.0350341796875,298.63299560546875,286.6630859375,1.0,0.1653757095336914,0.6865537166595459,0.6865537166595459,0.5346407890319824,1.0,-0.4913208782672882,0.2602658271789551,0.2310550659894943,0.1148807480931282,0.7761346697807312,0.7761346697807312,0.0,31.56684303283692,60.0,11943.9375,0.0,33.139366149902344,1.0,282.79693603515625,286.6365966796875,294.99481201171875,295.8155517578125,293.1499938964844,293.1499938964844,283.1499938964844,9842.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945736825466156,1.0,0.0,0.0,0.9331588745117188,0.982666552066803,5.810382575077711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.654296875,0.0,42.84579849243164,1895.4371337890625,0.0,490.5553588867188,0.2856608629226684,1.0,0.0,3.0,1.0,0.0
17993280,298.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165344238281,0.5097631216049194,0.050000000745058,0.0461866371333599,298.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165344238281,0.5097631216049194,0.050000000745058,0.0486367531120777,298.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165344238281,0.5097631216049194,0.050000000745058,0.0359229408204555,298.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165344238281,0.5097631216049194,0.050000000745058,0.0486367531120777,298.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165344238281,0.5097631216049194,0.050000000745058,0.230711817741394,286.39605712890625,285.98638916015625,293.314208984375,292.41290283203125,295.1802673339844,298.61444091796875,285.9541931152344,1.0,0.1693776547908783,0.7654901742935181,0.7654901742935181,0.4000000059604645,1.0,-0.4921279847621918,0.3491027355194092,0.1430252641439438,0.203201338648796,0.8403193354606628,0.8403193354606628,0.0,33.60515594482422,60.0,12399.6025390625,-0.0,34.93309783935547,1.0,282.91412353515625,285.5577392578125,295.0073547363281,295.9931945800781,293.1499938964844,293.1499938964844,283.1499938964844,5009.72998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664458632469177,1.0,0.0,0.0,1.3074603080749512,1.308815360069275,1.140644982910999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.5078125,0.0,71.62247467041016,1895.4371337890625,0.0,413.9829711914063,0.3327227234840393,1.0,0.0,3.0,1.0,0.0
17993340,298.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.4972283542156219,0.050000000745058,0.0463645979762077,298.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.4972283542156219,0.050000000745058,0.0488241538405418,298.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.4972283542156219,0.050000000745058,0.0360613539814949,298.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.4972283542156219,0.050000000745058,0.0488241538405418,298.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.4972283542156219,0.050000000745058,0.2316007614135742,285.4361572265625,285.9276733398437,293.361572265625,292.43133544921875,293.44580078125,298.56695556640625,285.7416687011719,1.0,0.1783701628446579,0.9694889187812804,0.9694889187812804,0.0520423389971256,1.0,-0.494024395942688,0.4937434196472168,0.0002809737343341,0.3468852043151855,0.1087690368294715,0.1087690368294715,0.0,38.386993408203125,60.0,5657.126953125,-0.0,39.15876007080078,1.0,283.0442810058594,285.7581787109375,294.9270324707031,295.44110107421875,293.1499938964844,293.1499938964844,283.1499938964844,26701.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883650302886963,1.0,0.0,0.0,0.2783151865005493,0.3275884091854095,5.9578106892388405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.18603515625,0.0,19.02332305908203,1895.4371337890625,0.0,255.7025756835937,0.2730908393859863,1.0,0.0,3.0,1.0,0.0
17993400,298.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.4957004487514496,0.050000000745058,0.046389140188694,298.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.4957004487514496,0.050000000745058,0.0488499961793422,298.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.4957004487514496,0.050000000745058,0.0360804423689842,298.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.4957004487514496,0.050000000745058,0.0488499961793422,298.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.4957004487514496,0.050000000745058,0.231723353266716,285.595703125,285.9184875488281,293.36895751953125,292.4342956542969,293.39178466796875,298.5604553222656,286.05242919921875,1.0,0.1795598715543747,1.0,1.0,0.0,1.0,-0.4942862391471863,0.4942845106124878,1.7123724092016346e-06,0.3473784625530243,0.1857071667909622,0.1857071667909622,0.0,39.04354476928711,60.0,5876.9677734375,-0.0,39.73835754394531,1.0,283.0484619140625,286.0195617675781,294.86346435546875,295.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,24886.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676715195178985,1.0,0.0,0.0,0.2699108421802521,0.3988582491874695,5.726684015883165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1425.363525390625,0.0,21.790939331054688,1895.4371337890625,0.0,221.98947143554688,0.2697187066078186,1.0,0.0,3.0,1.0,0.0
17993460,298.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.5341581106185913,0.050000000745058,0.045933611690998,298.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53192138671875,0.9990000128746032,0.6908738613128662,0.2987414002418518,298.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.5341581106185913,0.050000000745058,0.0357261411845684,298.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.5341581106185913,0.050000000745058,0.0483703054487705,298.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.5341581106185913,0.050000000745058,0.2294479012489318,286.53271484375,285.87255859375,293.406005859375,292.44927978515625,293.4017333984375,298.5057373046875,286.4635009765625,1.0,0.1896505951881408,1.0,1.0,0.0,1.0,-0.7910165786743164,0.7910159230232239,6.459330279540154e-07,0.5763446688652039,0.949999988079071,0.949999988079071,0.0,29.45011138916016,60.0,15724.380859375,-0.0,67.78436279296875,1.0,283.0896301269531,286.36822509765625,294.9673767089844,295.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,5342.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2987541258335113,1.0,0.0,0.0,1.2961039543151855,1.2997767925262451,1.1209160533098841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.9541015625,0.0,71.07179260253906,1895.4371337890625,0.0,114.07750701904295,0.334380567073822,1.0,0.0,3.0,1.0,0.0
17993520,298.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.5264758467674255,0.050000000745058,0.0460024699568748,298.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.9990000128746032,0.5549570918083191,0.3100719153881073,298.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.5264758467674255,0.050000000745058,0.0357796996831893,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.5264758467674255,0.050000000745058,0.04844281822443,298.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.5264758467674255,0.050000000745058,0.2297918647527694,286.20233154296875,285.77252197265625,293.428466796875,292.4585266113281,293.4241943359375,298.535400390625,286.03533935546875,1.0,0.1944745481014251,1.0,1.0,0.0,1.0,-0.8041417598724365,0.804141104221344,6.620110184485384e-07,0.5879813432693481,0.9279078245162964,0.9279078245162964,0.0,31.43797874450684,78.0,15943.9580078125,-0.0,72.6854248046875,1.0,283.11407470703125,285.8176574707031,295.3678894042969,296.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,5612.50146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170593678951263,1.0,0.0,0.0,1.4856243133544922,1.485686421394348,1.4726903430073437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.6533203125,0.0,102.3153305053711,1895.4371337890625,0.0,143.38516235351562,0.3763158321380615,1.0,0.0,3.0,1.0,0.0
17993580,298.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.5122541785240173,0.050000000745058,0.0461545549333095,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.9990000128746032,0.3641273379325866,0.3336756229400635,298.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.5122541785240173,0.050000000745058,0.0358979888260364,298.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.5122541785240173,0.050000000745058,0.0486029721796512,298.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.5122541785240173,0.050000000745058,0.2305515706539154,285.7684631347656,285.7294006347656,293.46630859375,292.4743347167969,293.4620056152344,298.526611328125,285.7274475097656,1.0,0.2053820788860321,1.0,1.0,0.0,1.0,-0.8338931798934937,0.8338924646377563,6.978039550631365e-07,0.6118022203445435,0.7444204688072205,0.7444204688072205,0.0,35.8001823425293,78.0,16187.783203125,-0.0,83.87874603271484,1.0,283.1360778808594,285.5284118652344,295.7966003417969,296.83074951171875,293.1499938964844,293.1499938964844,283.1499938964844,11007.408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754909634590149,1.0,0.0,0.0,1.6276170015335083,1.6276229619979858,1.7676563857094157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.13427734375,0.0,148.7873992919922,1895.4371337890625,0.0,234.5045928955078,0.417152851819992,1.0,0.0,3.0,1.0,0.0
17993640,298.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.495661050081253,0.050000000745058,0.0463884249329566,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.9522125124931335,0.2687302529811859,0.3118844032287597,298.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.495661050081253,0.050000000745058,0.0360798835754394,298.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.495661050081253,0.050000000745058,0.0488492436707019,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.495661050081253,0.050000000745058,0.2317197769880294,285.7074279785156,285.6339111328125,293.4924011230469,292.4853820800781,293.4879455566406,298.5099792480469,285.69580078125,1.0,0.2127571254968643,1.0,1.0,0.0,1.0,-0.8127680420875549,0.8127673864364624,6.731846724505886e-07,0.5964688658714294,0.7715941667556763,0.7715941667556763,0.0,41.8403549194336,66.0,16101.4072265625,-0.0,88.18572998046875,1.0,283.14276123046875,285.50030517578125,295.9156494140625,297.0297241210937,293.1499938964844,293.1499938964844,283.1499938964844,13793.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171221554279327,1.0,0.0,0.0,1.6563231945037842,1.6563292741775513,1.830558318260956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.921875,0.0,164.92877197265625,1895.4371337890625,0.0,306.8914489746094,0.4278235137462616,1.0,0.0,3.0,1.0,0.0
17993700,298.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.4784087836742401,0.050000000745058,0.0466974452137947,297.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.8451746106147766,0.2573737800121307,0.2466167509555816,298.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.4784087836742401,0.050000000745058,0.0363202355802059,298.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.4784087836742401,0.050000000745058,0.0491746589541435,298.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.4784087836742401,0.050000000745058,0.2332634180784225,285.5655212402344,285.5990600585937,293.52587890625,292.499755859375,293.5207824707031,298.4892578125,285.4891357421875,1.0,0.216437742114067,1.0,1.0,0.0,1.0,-0.7345151305198669,0.7345145344734192,5.828762823512079e-07,0.5330570340156555,0.7132708430290222,0.7132708430290222,0.0,49.29268646240234,66.0,15110.3759765625,-0.0,84.216064453125,1.0,283.1469421386719,285.2641906738281,295.9302673339844,297.1084289550781,293.1499938964844,293.1499938964844,283.1499938964844,14182.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613127708435058,1.0,0.0,0.0,1.7388662099838257,1.7388726472854614,2.0175565396129969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.81591796875,0.0,187.1998443603516,1895.4371337890625,0.0,401.3735961914063,0.4477295577526092,1.0,0.0,3.0,1.0,0.0
17993760,298.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.4757198095321655,0.050000000745058,0.0467468984425067,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8489047288894653,0.2733638882637024,0.2537328898906708,298.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.4757198095321655,0.050000000745058,0.0363586992025375,298.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.4757198095321655,0.050000000745058,0.0492267347872257,298.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.4757198095321655,0.050000000745058,0.2335104346275329,285.4346008300781,285.5042724609375,293.56036376953125,292.5146789550781,293.5551147460937,298.4707336425781,285.4474792480469,1.0,0.219214528799057,1.0,1.0,0.0,1.0,-0.7435208559036255,0.7435202598571777,5.92689673339919e-07,0.5399658679962158,0.6552185416221619,0.6552185416221619,0.0,50.692012786865234,54.0,14478.4736328125,-0.0,87.58221435546875,1.0,283.1486511230469,285.3045959472656,295.825439453125,296.98907470703125,293.1499938964844,293.1499938964844,283.1499938964844,21302.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870237410068512,1.0,0.0,0.0,1.5629632472991943,1.5629702806472778,1.6300126048918173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.5068359375,0.0,167.48179626464844,1895.4371337890625,0.0,468.6813354492188,0.4280212521553039,1.0,0.0,3.0,1.0,0.0
17993820,298.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303955078125,0.4858321249485016,0.1733201146125793,0.0465596541762352,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.8781487345695496,0.281835675239563,0.2652207314968109,298.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.7235875725746155,0.172349214553833,0.1080741435289383,298.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303955078125,0.4858321249485016,0.050000000745058,0.0490295588970184,298.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303955078125,0.4858321249485016,0.050000000745058,0.2325751185417175,285.5487976074219,285.4599609375,293.60748291015625,292.5353698730469,293.6026611328125,298.43634033203125,285.5863037109375,1.0,0.22232086956501,1.0,1.0,0.0,1.0,-0.8417012691497803,0.841700553894043,7.073320489325852e-07,0.6179690361022949,0.7621569037437439,0.7621569037437439,0.0,46.67935180664063,54.0,16383.7353515625,-0.0,100.87879180908205,1.0,283.1495361328125,285.4075012207031,295.6846008300781,296.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,14599.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000720024108887,1.0,0.0,0.0,1.7227519750595093,1.7227585315704346,1.980336321594223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.4033203125,0.0,184.4412841796875,1895.4371337890625,0.0,507.1430358886719,0.4481309354305267,1.0,0.0,3.0,1.0,0.0
17993880,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.7290356755256653,0.1736336052417755,0.1288525313138961,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553039550781,0.9133186340332032,0.2858859896659851,0.2687077224254608,298.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.7704334855079651,0.1693071126937866,0.1190885007381439,298.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.5024107694625854,0.050000000745058,0.0487396083772182,298.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.5024107694625854,0.050000000745058,0.231199711561203,285.6449279785156,285.3851318359375,293.6319885253906,292.54620361328125,293.6276550292969,298.3847045898437,285.69451904296875,1.0,0.2248714566230774,1.0,1.0,0.0,1.0,-0.9557759761810304,0.9557751417160034,8.569806482228159e-07,0.7101141810417175,0.9086961150169371,0.9086961150169371,0.0,40.61182022094727,57.0,18235.431640625,-0.0,115.8651885986328,1.0,283.1497497558594,285.46923828125,295.6659851074219,296.91845703125,293.1499938964844,293.1499938964844,283.1499938964844,11502.7705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059667229652405,1.0,0.0,0.0,1.856796383857727,1.856803059577942,2.300498636031989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.14306640625,0.0,210.1595458984375,1895.4371337890625,0.0,525.567626953125,0.4707214832305908,1.0,0.0,3.0,1.0,0.0
17993940,298.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.7952637672424316,0.1642662137746811,0.1501385420560836,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226013183594,0.9622875452041626,0.2920567691326141,0.2757957577705383,298.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.7983372807502747,0.1681472957134246,0.1180943548679351,298.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.7723389267921448,0.1574636548757553,0.1451214551925659,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.5232778191566467,0.1382386237382888,0.2299401611089706,285.8180236816406,285.3304748535156,293.6970520019531,292.5752868652344,293.69317626953125,298.2096252441406,285.83892822265625,1.0,0.2340073585510254,1.0,1.0,0.0,1.0,-1.1029376983642578,1.102936625480652,1.0785275890157209e-06,0.8301419615745544,1.0,1.0,0.0,35.7686653137207,57.0,21192.150390625,-0.0,143.6459503173828,1.0,283.14996337890625,285.5032958984375,295.73834228515625,297.1552429199219,293.1499938964844,293.1499938964844,283.1499938964844,10417.5888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339305996894836,1.0,0.0,0.0,2.149876356124878,2.1498842239379883,3.084042248246988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.0791015625,0.0,304.1615905761719,1895.4371337890625,0.0,622.7470092773438,0.5326471328735352,1.0,0.0,3.0,1.0,0.0
17994000,298.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.8498626351356506,0.1640637367963791,0.1490671783685684,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.9983822107315063,0.294401079416275,0.2527649700641632,298.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.8546136021614075,0.1686915904283523,0.1179545819759368,298.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84112548828125,0.833781898021698,0.1565147638320922,0.1477774679660797,298.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246765136719,0.6507099866867065,0.1389824301004409,0.3333560526371002,285.8423156738281,285.27783203125,293.7069702148437,292.57977294921875,293.7033386230469,298.1839904785156,285.87677001953125,1.0,0.2375331073999405,1.0,1.0,0.0,1.0,-1.2171462774276731,1.2171449661254885,1.2694831639237236e-06,0.9177208542823792,1.0,1.0,0.0,28.07973289489746,77.0,22358.244140625,-0.0,158.86888122558594,1.0,283.14996337890625,285.53143310546875,295.7517395019531,297.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,10710.8984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391868948936462,1.0,0.0,0.0,2.1799066066741943,2.179914951324463,3.170802358454239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.91552734375,0.0,317.0875549316406,1895.4371337890625,0.0,642.9514770507812,0.5428879261016846,1.0,0.0,3.0,1.0,0.0
17994060,298.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.9174619317054749,0.1663407981395721,0.1491765677928924,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.974298894405365,0.499044805765152,0.185173213481903,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.9315208196640016,0.1732233166694641,0.120660051703453,297.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.892118513584137,0.1522927284240722,0.1452334076166153,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.8539654016494751,0.132718950510025,0.604905903339386,286.25653076171875,285.18365478515625,293.7848815917969,292.6151428222656,293.7818298339844,298.0770263671875,286.2624816894531,1.0,0.2643866837024688,1.0,1.0,0.0,1.0,-1.4463462829589844,1.4463444948196411,1.7302196511082002e-06,1.105870008468628,1.0,1.0,0.0,25.663105010986328,95.0,26556.298828125,-0.0,235.70700073242188,1.0,283.1499938964844,285.78485107421875,295.89306640625,297.627685546875,293.1499938964844,293.1499938964844,283.1499938964844,13075.9990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949825048446655,1.0,0.0,0.0,2.4085819721221924,2.408591985702514,3.870937916872208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.048828125,0.0,427.7109069824219,1895.4371337890625,0.0,901.2474365234376,0.5984872579574585,1.0,0.0,3.0,1.0,0.0
17994120,298.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.9174619317054749,0.1663407981395721,0.1491765677928924,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.974298894405365,0.499044805765152,0.185173213481903,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.9315208196640016,0.1732233166694641,0.120660051703453,297.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.892118513584137,0.1522927284240722,0.1452334076166153,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.8539654016494751,0.132718950510025,0.604905903339386,286.25653076171875,285.18365478515625,293.7848815917969,292.6151428222656,293.7818298339844,298.0770263671875,286.2624816894531,1.0,0.2643866837024688,1.0,1.0,0.0,1.0,-1.4463462829589844,1.4463444948196411,1.7302196511082002e-06,1.105870008468628,1.0,1.0,0.0,25.663105010986328,95.0,26556.298828125,-0.0,235.70700073242188,1.0,283.1499938964844,285.78485107421875,295.89306640625,297.627685546875,293.1499938964844,293.1499938964844,283.1499938964844,13075.9990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949825048446655,1.0,0.0,0.0,2.4085819721221924,2.408591985702514,3.870937916872208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.048828125,0.0,427.7109069824219,1895.4371337890625,0.0,901.2474365234376,0.5984872579574585,1.0,0.0,3.0,1.0,0.0
17994180,297.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.8310478925704956,0.1705910116434097,0.1530653238296508,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2931823730469,0.9990000128746032,0.4816453456878662,0.2805399000644684,298.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29229736328125,0.8412734866142273,0.1772607117891311,0.1237940713763237,297.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919616699219,0.8028509020805359,0.1522073447704315,0.1447432935237884,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915344238281,0.7616692781448364,0.1294746696949005,0.588007926940918,286.2928161621094,285.1036682128906,293.86541748046875,292.65216064453125,293.86248779296875,297.9892272949219,286.2970886230469,1.0,0.2925997078418731,1.0,1.0,0.0,1.0,-1.5484882593154907,1.548486351966858,1.963864860954345e-06,1.1872529983520508,1.0,1.0,0.0,37.49456405639648,113.0,28500.966796875,-0.0,310.5461730957031,1.0,283.1499938964844,285.7699584960937,295.8968200683594,297.8047180175781,293.1499938964844,293.1499938964844,283.1499938964844,15225.7919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459341645240784,1.0,0.0,0.0,2.599045753479004,2.59905743598938,4.5073491605762683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.0146484375,0.0,537.412841796875,1895.4371337890625,0.0,1213.0194091796875,0.6448045969009399,1.0,0.0,3.0,1.0,0.0
17994240,297.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.8310478925704956,0.1705910116434097,0.1530653238296508,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2931823730469,0.9990000128746032,0.4816453456878662,0.2805399000644684,298.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29229736328125,0.8412734866142273,0.1772607117891311,0.1237940713763237,297.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919616699219,0.8028509020805359,0.1522073447704315,0.1447432935237884,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915344238281,0.7616692781448364,0.1294746696949005,0.588007926940918,286.2928161621094,285.1036682128906,293.86541748046875,292.65216064453125,293.86248779296875,297.9892272949219,286.2970886230469,1.0,0.2925997078418731,1.0,1.0,0.0,1.0,-1.5484882593154907,1.548486351966858,1.963864860954345e-06,1.1872529983520508,1.0,1.0,0.0,37.49456405639648,113.0,28500.966796875,-0.0,310.5461730957031,1.0,283.1499938964844,285.7699584960937,295.8968200683594,297.8047180175781,293.1499938964844,293.1499938964844,283.1499938964844,15225.7919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459341645240784,1.0,0.0,0.0,2.599045753479004,2.59905743598938,4.5073491605762683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.0146484375,0.0,537.412841796875,1895.4371337890625,0.0,1213.0194091796875,0.6448045969009399,1.0,0.0,3.0,1.0,0.0
17994300,297.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31085205078125,0.8009565472602844,0.173116996884346,0.1554515957832336,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.9990000128746032,0.4197724461555481,0.319478839635849,298.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109436035156,0.8109844326972961,0.1794433891773224,0.1254452764987945,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106384277344,0.769474983215332,0.1530574560165405,0.1455496698617935,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102722167969,0.7299124598503113,0.1289335042238235,0.5854609608650208,286.3113708496094,285.0814514160156,293.90655517578125,292.6712341308594,293.9036560058594,297.9546813964844,286.3150939941406,1.0,0.3073023855686188,1.0,1.0,0.0,1.0,-1.5978820323944092,1.5978798866271973,2.0835739178437507e-06,1.2264366149902344,1.0,1.0,0.0,44.70187377929688,113.0,29445.935546875,-0.0,354.253173828125,1.0,283.1499938964844,285.7650451660156,295.8713073730469,297.8406066894531,293.1499938964844,293.1499938964844,283.1499938964844,16313.5107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635854244232178,1.0,0.0,0.0,2.690281391143799,2.690293788909912,4.82935092804837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.4072265625,0.0,596.0181884765625,1895.4371337890625,0.0,1336.0872802734375,0.6642424464225769,1.0,0.0,3.0,1.0,0.0
17994360,297.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.7737672924995422,0.1758338660001754,0.1580781638622284,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.9990000128746032,0.3421911299228668,0.3593860864639282,297.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.7828273773193359,0.1817692071199417,0.1272308975458145,297.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.7426638007164001,0.1542744636535644,0.1468197554349899,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375244140625,0.7022093534469604,0.128737986087799,0.5852047801017761,286.3392639160156,285.0387878417969,293.9482116699219,292.6906433105469,293.94537353515625,297.92462158203125,286.34375,1.0,0.3221174478530884,1.0,1.0,0.0,1.0,-1.6435277462005615,1.64352548122406,2.1984287741361186e-06,1.2628155946731567,1.0,1.0,0.0,52.87337875366211,101.0,30285.06640625,-0.0,403.2603759765625,1.0,283.1499938964844,285.7734069824219,295.8500671386719,297.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,17142.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771478056907654,1.0,0.0,0.0,2.7578048706054688,2.75781774520874,5.07481672684662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.68798828125,0.0,642.0325317382812,1895.4371337890625,0.0,1435.2872314453125,0.6834458708763123,1.0,0.0,3.0,1.0,0.0
17994420,297.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.7261013388633728,0.1810527294874191,0.1635728329420089,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.8560268878936768,0.3014573752880096,0.2860115170478821,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.7326139211654663,0.1862206310033798,0.1309613138437271,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.6930661797523499,0.1569056361913681,0.1500258594751358,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152709960937,0.6485669612884521,0.1287294626235962,0.5881068110466003,286.212646484375,284.9898376464844,294.0328674316406,292.7304077148437,294.0298767089844,297.86920166015625,286.2100524902344,1.0,0.3348612487316131,1.0,1.0,0.0,1.0,-1.590715408325195,1.5907132625579834,2.0666964246629504e-06,1.221432328224182,1.0,1.0,0.0,72.25457763671875,89.0,30115.1015625,-0.0,423.0308837890625,1.0,283.1499938964844,285.6386413574219,295.8073425292969,297.8460388183594,293.1499938964844,293.1499938964844,283.1499938964844,18881.966796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930797100067139,1.0,0.0,0.0,2.89432692527771,2.894341468811035,5.589700435848499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.94921875,0.0,742.1803588867188,1895.4371337890625,0.0,1556.572998046875,0.7167061567306519,1.0,0.0,3.0,1.0,0.0
17994480,297.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.7261013388633728,0.1810527294874191,0.1635728329420089,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.8560268878936768,0.3014573752880096,0.2860115170478821,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.7326139211654663,0.1862206310033798,0.1309613138437271,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.6930661797523499,0.1569056361913681,0.1500258594751358,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152709960937,0.6485669612884521,0.1287294626235962,0.5881068110466003,286.212646484375,284.9898376464844,294.0328674316406,292.7304077148437,294.0298767089844,297.86920166015625,286.2100524902344,1.0,0.3348612487316131,1.0,1.0,0.0,1.0,-1.590715408325195,1.5907132625579834,2.0666964246629504e-06,1.221432328224182,1.0,1.0,0.0,72.25457763671875,89.0,30115.1015625,-0.0,423.0308837890625,1.0,283.1499938964844,285.6386413574219,295.8073425292969,297.8460388183594,293.1499938964844,293.1499938964844,283.1499938964844,18881.966796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930797100067139,1.0,0.0,0.0,2.89432692527771,2.894341468811035,5.589700435848499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.94921875,0.0,742.1803588867188,1895.4371337890625,0.0,1556.572998046875,0.7167061567306519,1.0,0.0,3.0,1.0,0.0
17994540,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.7253658175468445,0.1865501701831817,0.1685522049665451,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.8516608476638794,0.3055174946784973,0.2910691499710083,297.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.730800986289978,0.1909546554088592,0.1343066245317459,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.6897119283676147,0.160010278224945,0.1530022025108337,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.6430870294570923,0.1297580897808075,0.5924068093299866,286.1823425292969,284.9574279785156,294.1190490722656,292.771240234375,294.11602783203125,297.82440185546875,286.1822204589844,1.0,0.3406208455562591,1.0,1.0,0.0,1.0,-1.6074717044830322,1.6074695587158203,2.108062744810013e-06,1.2346733808517456,1.0,1.0,0.0,76.36772155761719,77.0,30767.3203125,-0.0,445.8331909179688,1.0,283.1499938964844,285.5924987792969,295.7945556640625,297.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,20458.703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966907382011414,1.0,0.0,0.0,3.012749433517456,3.0127651691436768,6.056467327653081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.95263671875,0.0,837.05859375,1895.4371337890625,0.0,1584.7357177734375,0.7455998063087463,1.0,0.0,3.0,1.0,0.0
17994600,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.7253658175468445,0.1865501701831817,0.1685522049665451,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.8516608476638794,0.3055174946784973,0.2910691499710083,297.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.730800986289978,0.1909546554088592,0.1343066245317459,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.6897119283676147,0.160010278224945,0.1530022025108337,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.6430870294570923,0.1297580897808075,0.5924068093299866,286.1823425292969,284.9574279785156,294.1190490722656,292.771240234375,294.11602783203125,297.82440185546875,286.1822204589844,1.0,0.3406208455562591,1.0,1.0,0.0,1.0,-1.6074717044830322,1.6074695587158203,2.108062744810013e-06,1.2346733808517456,1.0,1.0,0.0,76.36772155761719,77.0,30767.3203125,-0.0,445.8331909179688,1.0,283.1499938964844,285.5924987792969,295.7945556640625,297.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,20458.703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966907382011414,1.0,0.0,0.0,3.012749433517456,3.0127651691436768,6.056467327653081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.95263671875,0.0,837.05859375,1895.4371337890625,0.0,1584.7357177734375,0.7455998063087463,1.0,0.0,3.0,1.0,0.0
17994660,297.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.7295083999633789,0.1894355863332748,0.1710956692695617,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1735534667969,0.8524250984191895,0.3052171170711517,0.2908656001091003,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.7344448566436768,0.1934606581926345,0.1360172927379608,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.693053126335144,0.1617088168859481,0.1545544564723968,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.6448793411254883,0.1305143684148788,0.595440149307251,286.1737060546875,284.95001220703125,294.1626281738281,292.7920227050781,294.1596069335937,297.80572509765625,286.1724853515625,1.0,0.3414673805236816,1.0,1.0,0.0,1.0,-1.6178410053253174,1.6178388595581057,2.1339883460314013e-06,1.2429243326187134,1.0,1.0,0.0,76.17133331298828,77.0,31132.322265625,-0.0,451.2581481933594,1.0,283.1499938964844,285.5727233886719,295.81036376953125,297.8789367675781,293.1499938964844,293.1499938964844,283.1499938964844,21302.408203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981772780418396,1.0,0.0,0.0,3.0742440223693848,3.074260234832764,6.306232194219774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.1669921875,0.0,889.3687133789062,1895.4371337890625,0.0,1596.398193359375,0.7578286528587341,1.0,0.0,3.0,1.0,0.0
17994720,297.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.170654296875,0.735933780670166,0.1923496127128601,0.1736354231834411,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706237792969,0.8562089204788208,0.305497795343399,0.2908438742160797,297.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.170654296875,0.7404489517211914,0.196009874343872,0.1377336382865905,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.170654296875,0.6989367604255676,0.1634600907564163,0.1561222374439239,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.6489586234092712,0.1313612014055252,0.5987477898597717,286.1706237792969,284.95001220703125,294.2063903808594,292.81298828125,294.2033996582031,297.78887939453125,286.17071533203125,1.0,0.341246485710144,1.0,1.0,0.0,1.0,-1.6287785768508911,1.6287764310836792,2.161534439437673e-06,1.251612424850464,1.0,1.0,0.0,74.81912231445312,65.0,31446.44140625,-0.0,453.863037109375,1.0,283.1499938964844,285.5631408691406,295.8314514160156,297.9158020019531,293.1499938964844,293.1499938964844,283.1499938964844,21885.26953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000231146812439,1.0,0.0,0.0,3.116017818450928,3.116034507751465,6.47877925530338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.85595703125,0.0,926.1188354492188,1895.4371337890625,0.0,1610.9354248046875,0.7708324193954468,1.0,0.0,3.0,1.0,0.0
17994780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670227050781,0.754693865776062,0.1982136666774749,0.1786766201257705,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.8713412284851074,0.3064192831516266,0.2913813591003418,297.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670227050781,0.7585386037826538,0.2011596262454986,0.1411530673503875,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669616699219,0.7162243127822876,0.1670426726341247,0.1592645794153213,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669006347656,0.662833571434021,0.1332007795572281,0.6057443618774414,286.1670837402344,284.95001220703125,294.2945556640625,292.8554992675781,294.29156494140625,297.7588195800781,286.1677551269531,1.0,0.3386561274528503,1.0,1.0,0.0,1.0,-1.6517528295516968,1.651750564575195,2.2201281808520434e-06,1.269867181777954,1.0,1.0,0.0,69.79523468017578,53.0,32131.90625,-0.0,453.2498779296875,1.0,283.1499938964844,285.542724609375,295.8795166015625,298.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,23229.75390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048710584640503,1.0,0.0,0.0,3.210304975509644,3.210322618484497,6.87679175825906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.078125,0.0,1012.7584838867188,1895.4371337890625,0.0,1649.40478515625,0.7938976287841797,1.0,0.0,3.0,1.0,0.0
17994840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670227050781,0.754693865776062,0.1982136666774749,0.1786766201257705,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.8713412284851074,0.3064192831516266,0.2913813591003418,297.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670227050781,0.7585386037826538,0.2011596262454986,0.1411530673503875,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669616699219,0.7162243127822876,0.1670426726341247,0.1592645794153213,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669006347656,0.662833571434021,0.1332007795572281,0.6057443618774414,286.1670837402344,284.95001220703125,294.2945556640625,292.8554992675781,294.29156494140625,297.7588195800781,286.1677551269531,1.0,0.3386561274528503,1.0,1.0,0.0,1.0,-1.6517528295516968,1.651750564575195,2.2201281808520434e-06,1.269867181777954,1.0,1.0,0.0,69.79523468017578,53.0,32131.90625,-0.0,453.2498779296875,1.0,283.1499938964844,285.542724609375,295.8795166015625,298.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,23229.75390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048710584640503,1.0,0.0,0.0,3.210304975509644,3.210322618484497,6.87679175825906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.078125,0.0,1012.7584838867188,1895.4371337890625,0.0,1649.40478515625,0.7938976287841797,1.0,0.0,3.0,1.0,0.0
17994900,297.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.7674591541290283,0.2011486291885376,0.1811715960502624,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.8826713562011719,0.3069128394126892,0.2917015254497528,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.7709742188453674,0.2037340253591537,0.1428432911634445,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.7268273830413818,0.1688510775566101,0.1608251929283142,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.6728319525718689,0.1341619938611984,0.6093192100524902,286.16607666015625,284.95001220703125,294.3388061523437,292.876953125,294.3358459472656,297.74530029296875,286.1661376953125,1.0,0.3364781439304352,1.0,1.0,0.0,1.0,-1.663327932357788,1.6633257865905762,2.2500237264466705e-06,1.2790653705596924,1.0,1.0,0.0,66.38034057617188,53.0,32495.837890625,-0.0,450.4025573730469,1.0,283.1499938964844,285.53155517578125,295.90386962890625,298.0486145019531,293.1499938964844,293.1499938964844,283.1499938964844,23993.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077323198318481,1.0,0.0,0.0,3.262640476226806,3.262658834457397,7.102835297700949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.6025390625,0.0,1063.1015625,1895.4371337890625,0.0,1672.3013916015625,0.8039195537567139,1.0,0.0,3.0,1.0,0.0
17994960,297.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.7829189896583557,0.2040750980377197,0.1836431622505188,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700134277344,0.8968214988708496,0.3074265420436859,0.2920076251029968,297.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.7860540151596069,0.2062933444976806,0.1445116996765136,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.7392653226852417,0.170657679438591,0.162369042634964,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.6851575374603271,0.1351340264081955,0.6128789782524109,286.169921875,284.95001220703125,294.3831481933594,292.8985595703125,294.38018798828125,297.7326354980469,286.1708984375,1.0,0.3338145613670349,1.0,1.0,0.0,1.0,-1.674795150756836,1.6747928857803345,2.279885848111008e-06,1.288176655769348,1.0,1.0,0.0,62.49477005004883,41.0,32809.3046875,-0.0,446.0912170410156,1.0,283.1499938964844,285.5286560058594,295.9269104003906,298.0911865234375,293.1499938964844,293.1499938964844,283.1499938964844,24500.234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106693387031555,1.0,0.0,0.0,3.296925067901612,3.2969439029693604,7.252896807585785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.4140625,0.0,1096.9691162109375,1895.4371337890625,0.0,1695.94921875,0.8151136040687561,1.0,0.0,3.0,1.0,0.0
17995020,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.8147300481796265,0.2089035511016845,0.1877000331878662,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.929712176322937,0.3082410097122192,0.2924898266792297,297.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.8169376254081726,0.2104979306459427,0.1472358107566833,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.766232967376709,0.1736383885145187,0.1648940145969391,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.7111111879348755,0.1367491334676742,0.618704080581665,286.17364501953125,284.95001220703125,294.45684814453125,292.9346618652344,294.45391845703125,297.7129821777344,286.174560546875,1.0,0.3286193609237671,1.0,1.0,0.0,1.0,-1.6935409307479858,1.6935386657714844,2.3292277546715923e-06,1.3030682802200315,1.0,1.0,0.0,55.32347869873047,41.0,33371.671875,-0.0,436.5173950195313,1.0,283.1499938964844,285.51806640625,295.9644470214844,298.16326904296875,293.1499938964844,293.1499938964844,283.1499938964844,25575.140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156959772109985,1.0,0.0,0.0,3.3684723377227783,3.3684918880462646,7.571105697934399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.7734375,0.0,1169.9471435546875,1895.4371337890625,0.0,1736.7557373046875,0.8297138810157776,1.0,0.0,3.0,1.0,0.0
