time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.821887195110321,0.2098800390958786,0.1885160505771637,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761169433594,0.93829083442688,0.3084154427051544,0.292582094669342,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.8239037990570068,0.2113446444272995,0.147780954837799,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.773070216178894,0.1742403507232666,0.1653997153043747,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7170554995536804,0.1370762884616851,0.6198663115501404,286.1760559082031,284.95001220703125,294.4718322753906,292.9420471191406,294.4689025878906,297.7091979980469,286.1771545410156,1.0,0.3274493217468261,1.0,1.0,0.0,1.0,-1.697288155555725,1.697285771369934,2.339168759135646e-06,1.3060442209243774,1.0,1.0,0.0,53.76319122314453,29.0,33474.21484375,-0.0,434.2068786621094,1.0,283.1499938964844,285.5181579589844,295.9716796875,298.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,25726.26171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166840434074402,1.0,0.0,0.0,3.3784098625183105,3.378429412841797,7.615842605446232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.982421875,0.0,1180.3321533203125,1895.4371337890625,0.0,1744.825439453125,0.8350879549980164,1.0,0.0,3.0,1.0,0.0
17995140,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.8762632012367249,0.2155932933092117,0.1932818740606308,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.9936816692352296,0.3095364272594452,0.2931373119354248,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.8774825930595398,0.2162773162126541,0.1509482264518737,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.8242300152778625,0.1777534335851669,0.1683390587568283,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18316650390625,0.7600628733634949,0.1389825195074081,0.6265783309936523,286.1835327148437,284.95001220703125,294.56024169921875,292.9857788085937,294.557373046875,297.6877746582031,286.18463134765625,1.0,0.3199816048145294,1.0,1.0,0.0,1.0,-1.7183208465576172,1.7183184623718262,2.3954789867275394e-06,1.322769045829773,1.0,1.0,0.0,44.1507453918457,25.0,34116.89453125,-0.0,418.7013854980469,1.0,283.1499938964844,285.50933837890625,296.0148010253906,298.2597351074219,293.1499938964844,293.1499938964844,283.1499938964844,26923.60546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225353121757507,1.0,0.0,0.0,3.456134080886841,3.4561548233032227,7.970296564963064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.39306640625,0.0,1263.6859130859375,1895.4371337890625,0.0,1792.9320068359375,0.8541505932807922,1.0,0.0,3.0,1.0,0.0
17995200,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.8762632012367249,0.2155932933092117,0.1932818740606308,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.9936816692352296,0.3095364272594452,0.2931373119354248,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.8774825930595398,0.2162773162126541,0.1509482264518737,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.8242300152778625,0.1777534335851669,0.1683390587568283,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18316650390625,0.7600628733634949,0.1389825195074081,0.6265783309936523,286.1835327148437,284.95001220703125,294.56024169921875,292.9857788085937,294.557373046875,297.6877746582031,286.18463134765625,1.0,0.3199816048145294,1.0,1.0,0.0,1.0,-1.7183208465576172,1.7183184623718262,2.3954789867275394e-06,1.322769045829773,1.0,1.0,0.0,44.1507453918457,25.0,34116.89453125,-0.0,418.7013854980469,1.0,283.1499938964844,285.50933837890625,296.0148010253906,298.2597351074219,293.1499938964844,293.1499938964844,283.1499938964844,26923.60546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225353121757507,1.0,0.0,0.0,3.456134080886841,3.4561548233032227,7.970296564963064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.39306640625,0.0,1263.6859130859375,1895.4371337890625,0.0,1792.9320068359375,0.8541505932807922,1.0,0.0,3.0,1.0,0.0
17995260,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654357910156,0.9212641716003418,0.2210815995931625,0.1980768889188766,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.9990000128746032,0.3320674896240234,0.2672319114208221,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654052734375,0.9214181900024414,0.2209743410348892,0.1541262418031692,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656494140625,0.8603011965751648,0.1810881942510604,0.1713434159755706,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.7939006686210632,0.1407829672098159,0.6338361501693726,286.165283203125,284.95001220703125,294.64801025390625,293.0295715332031,294.6451416015625,297.6669006347656,286.1632995605469,1.0,0.3133466839790344,1.0,1.0,0.0,1.0,-1.709931492805481,1.7099292278289795,2.373389861531905e-06,1.3164775371551514,1.0,1.0,0.0,38.92402648925781,28.0,34350.06640625,-0.0,398.4364318847656,1.0,283.1499938964844,285.47735595703125,296.0528869628906,298.3235778808594,293.1499938964844,293.1499938964844,283.1499938964844,28101.70703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273755073547363,1.0,0.0,0.0,3.530940055847168,3.530961513519287,8.319054245475854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.8125,0.0,1347.530029296875,1895.4371337890625,0.0,1833.126220703125,0.8725049495697021,1.0,0.0,3.0,1.0,0.0
17995320,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654357910156,0.9212641716003418,0.2210815995931625,0.1980768889188766,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.9990000128746032,0.3320674896240234,0.2672319114208221,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654052734375,0.9214181900024414,0.2209743410348892,0.1541262418031692,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656494140625,0.8603011965751648,0.1810881942510604,0.1713434159755706,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.7939006686210632,0.1407829672098159,0.6338361501693726,286.165283203125,284.95001220703125,294.64801025390625,293.0295715332031,294.6451416015625,297.6669006347656,286.1632995605469,1.0,0.3133466839790344,1.0,1.0,0.0,1.0,-1.709931492805481,1.7099292278289795,2.373389861531905e-06,1.3164775371551514,1.0,1.0,0.0,38.92402648925781,28.0,34350.06640625,-0.0,398.4364318847656,1.0,283.1499938964844,285.47735595703125,296.0528869628906,298.3235778808594,293.1499938964844,293.1499938964844,283.1499938964844,28101.70703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273755073547363,1.0,0.0,0.0,3.530940055847168,3.530961513519287,8.319054245475854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.8125,0.0,1347.530029296875,1895.4371337890625,0.0,1833.126220703125,0.8725049495697021,1.0,0.0,3.0,1.0,0.0
17995380,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.958002269268036,0.2263316065073013,0.2027219831943512,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13800048828125,0.9969765543937684,0.3877180814743042,0.2438716441392898,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.9569595456123352,0.2254332154989242,0.1571889966726303,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8888821601867676,0.1842358559370041,0.1742455810308456,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8185932040214539,0.142573207616806,0.6413133144378662,286.1380310058594,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6464233398437,286.13726806640625,1.0,0.3095301985740661,1.0,1.0,0.0,1.0,-1.7035549879074097,1.7035526037216189,2.3563809463666985e-06,1.311449408531189,1.0,1.0,0.0,35.955284118652344,48.0,34563.90234375,-0.0,386.2344665527344,1.0,283.1499938964844,285.4435729980469,296.08502197265625,298.3675842285156,293.1499938964844,293.1499938964844,283.1499938964844,29272.201171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296832203865051,1.0,0.0,0.0,3.6037251949310303,3.603747606277466,8.665559789733379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.44091796875,0.0,1432.592041015625,1895.4371337890625,0.0,1852.41455078125,0.8903701305389404,1.0,0.0,3.0,1.0,0.0
17995440,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.958002269268036,0.2263316065073013,0.2027219831943512,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13800048828125,0.9969765543937684,0.3877180814743042,0.2438716441392898,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.9569595456123352,0.2254332154989242,0.1571889966726303,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8888821601867676,0.1842358559370041,0.1742455810308456,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.8185932040214539,0.142573207616806,0.6413133144378662,286.1380310058594,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6464233398437,286.13726806640625,1.0,0.3095301985740661,1.0,1.0,0.0,1.0,-1.7035549879074097,1.7035526037216189,2.3563809463666985e-06,1.311449408531189,1.0,1.0,0.0,35.955284118652344,48.0,34563.90234375,-0.0,386.2344665527344,1.0,283.1499938964844,285.4435729980469,296.08502197265625,298.3675842285156,293.1499938964844,293.1499938964844,283.1499938964844,29272.201171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296832203865051,1.0,0.0,0.0,3.6037251949310303,3.603747606277466,8.665559789733379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.44091796875,0.0,1432.592041015625,1895.4371337890625,0.0,1852.41455078125,0.8903701305389404,1.0,0.0,3.0,1.0,0.0
17995500,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.9632478356361388,0.2289212048053741,0.2050411254167556,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.9967302680015564,0.4170254170894623,0.2425715625286102,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.9616621732711792,0.227618932723999,0.1587136387825012,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.8927433490753174,0.1857741177082061,0.1756985783576965,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.8213191032409668,0.1434858739376068,0.6453468203544617,286.1342163085937,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.63690185546875,286.1349182128906,1.0,0.3114095032215118,1.0,1.0,0.0,1.0,-1.7131540775299072,1.7131516933441162,2.381806325502112e-06,1.3188512325286863,1.0,1.0,0.0,36.0167121887207,48.0,34861.72265625,-0.0,391.8079528808594,1.0,283.1499938964844,285.4348449707031,296.1044921875,298.3975524902344,293.1499938964844,293.1499938964844,283.1499938964844,29972.091796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304485440254211,1.0,0.0,0.0,3.646552801132202,3.646575689315796,8.872751209310081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.56640625,0.0,1484.2774658203125,1895.4371337890625,0.0,1858.828125,0.8980726003646851,1.0,0.0,3.0,1.0,0.0
17995560,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477355957031,0.9603269100189208,0.2315162420272827,0.2073872089385986,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.9977852702140808,0.4372292757034302,0.2485988289117813,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.9581344723701476,0.2297998666763305,0.160253569483757,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474304199219,0.8891334533691406,0.1873084902763366,0.1771746724843979,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8177973031997681,0.1443924009799957,0.6495488286018372,286.1478881835937,284.95001220703125,294.8201904296875,293.1169128417969,294.8174743652344,297.62799072265625,286.1509094238281,1.0,0.3153612911701202,1.0,1.0,0.0,1.0,-1.731875777244568,1.7318733930587769,2.43220688389556e-06,1.333547830581665,1.0,1.0,0.0,37.08731842041016,68.0,35266.453125,-0.0,405.62445068359375,1.0,283.1499938964844,285.443115234375,296.12823486328125,298.4381408691406,293.1499938964844,293.1499938964844,283.1499938964844,30408.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316665053367615,1.0,0.0,0.0,3.6730105876922607,3.6730339527130127,9.00197164810379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.66162109375,0.0,1516.8204345703125,1895.4371337890625,0.0,1869.0533447265625,0.9073822498321532,1.0,0.0,3.0,1.0,0.0
17995620,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19744873046875,0.9350969791412354,0.2367175966501236,0.2121740579605102,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19793701171875,0.9990000128746032,0.4420671761035919,0.2758079171180725,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974182128906,0.9314860105514526,0.2341450750827789,0.1633869558572769,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968688964844,0.866026759147644,0.1903732270002365,0.1802072823047638,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959533691406,0.7958323359489441,0.1461085975170135,0.6580639481544495,286.19775390625,284.95001220703125,294.9039001464844,293.1601257324219,294.9013061523437,297.61181640625,286.2029724121094,1.0,0.3283647298812866,1.0,1.0,0.0,1.0,-1.787927269935608,1.7879247665405271,2.5870413082884625e-06,1.3776026964187622,1.0,1.0,0.0,41.84186172485352,88.0,36408.1796875,-0.0,453.3690490722656,1.0,283.1499938964844,285.47271728515625,296.1864013671875,298.5539855957031,293.1499938964844,293.1499938964844,283.1499938964844,31547.064453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368360161781311,1.0,0.0,0.0,3.741135597229004,3.741159677505493,9.33899627852952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.5537109375,0.0,1602.79541015625,1895.4371337890625,0.0,1912.6888427734373,0.924111545085907,1.0,0.0,3.0,1.0,0.0
17995680,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19744873046875,0.9350969791412354,0.2367175966501236,0.2121740579605102,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19793701171875,0.9990000128746032,0.4420671761035919,0.2758079171180725,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974182128906,0.9314860105514526,0.2341450750827789,0.1633869558572769,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968688964844,0.866026759147644,0.1903732270002365,0.1802072823047638,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959533691406,0.7958323359489441,0.1461085975170135,0.6580639481544495,286.19775390625,284.95001220703125,294.9039001464844,293.1601257324219,294.9013061523437,297.61181640625,286.2029724121094,1.0,0.3283647298812866,1.0,1.0,0.0,1.0,-1.787927269935608,1.7879247665405271,2.5870413082884625e-06,1.3776026964187622,1.0,1.0,0.0,41.84186172485352,88.0,36408.1796875,-0.0,453.3690490722656,1.0,283.1499938964844,285.47271728515625,296.1864013671875,298.5539855957031,293.1499938964844,293.1499938964844,283.1499938964844,31547.064453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368360161781311,1.0,0.0,0.0,3.741135597229004,3.741159677505493,9.33899627852952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.5537109375,0.0,1602.79541015625,1895.4371337890625,0.0,1912.6888427734373,0.924111545085907,1.0,0.0,3.0,1.0,0.0
17995740,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.8947684168815613,0.2418793141841888,0.2170579880475998,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2719116210937,0.9990000128746032,0.3938916027545929,0.3178321123123169,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.8906579613685608,0.2384214997291565,0.1665736734867096,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.8320891857147217,0.1934112757444381,0.1833449155092239,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26910400390625,0.7616978883743286,0.1475846469402313,0.6662360429763794,286.2714233398437,284.95001220703125,294.98553466796875,293.2028503417969,294.9831237792969,297.5970458984375,286.2777099609375,1.0,0.3469535112380981,1.0,1.0,0.0,1.0,-1.8616281747817995,1.86162531375885,2.799315097945509e-06,1.4354565143585205,1.0,1.0,0.0,50.212646484375,108.0,37823.20703125,-0.0,527.2037353515625,1.0,283.1499938964844,285.5199890136719,296.2474975585937,298.69580078125,293.1499938964844,293.1499938964844,283.1499938964844,32680.037109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458415031433105,1.0,0.0,0.0,3.8077220916748047,3.8077471256256095,9.674394050307455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.609375,0.0,1689.909912109375,1895.4371337890625,0.0,1989.5836181640625,0.9404627680778505,1.0,0.0,3.0,1.0,0.0
17995800,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.8947684168815613,0.2418793141841888,0.2170579880475998,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2719116210937,0.9990000128746032,0.3938916027545929,0.3178321123123169,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.8906579613685608,0.2384214997291565,0.1665736734867096,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.8320891857147217,0.1934112757444381,0.1833449155092239,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26910400390625,0.7616978883743286,0.1475846469402313,0.6662360429763794,286.2714233398437,284.95001220703125,294.98553466796875,293.2028503417969,294.9831237792969,297.5970458984375,286.2777099609375,1.0,0.3469535112380981,1.0,1.0,0.0,1.0,-1.8616281747817995,1.86162531375885,2.799315097945509e-06,1.4354565143585205,1.0,1.0,0.0,50.212646484375,108.0,37823.20703125,-0.0,527.2037353515625,1.0,283.1499938964844,285.5199890136719,296.2474975585937,298.69580078125,293.1499938964844,293.1499938964844,283.1499938964844,32680.037109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458415031433105,1.0,0.0,0.0,3.8077220916748047,3.8077471256256095,9.674394050307455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.609375,0.0,1689.909912109375,1895.4371337890625,0.0,1989.5836181640625,0.9404627680778505,1.0,0.0,3.0,1.0,0.0
17995860,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244934082031,0.8297558426856995,0.246758371591568,0.2222128361463546,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241882324219,0.9190362691879272,0.3193106353282928,0.3170742094516754,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244934082031,0.8254469037055969,0.2424085736274719,0.1699594110250473,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247375488281,0.7699319124221802,0.1962352693080902,0.1868121176958084,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32501220703125,0.7052994966506958,0.1485999375581741,0.6748365163803101,286.3243408203125,284.95001220703125,295.0647277832031,293.2449645996094,295.0624389648437,297.581298828125,286.3202514648437,1.0,0.3671715855598449,1.0,1.0,0.0,1.0,-1.8836508989334104,1.8836480379104608,2.866934664780274e-06,1.454369068145752,1.0,1.0,0.0,68.56826782226562,96.0,38602.125,-0.0,601.7704467773438,1.0,283.1499938964844,285.53778076171875,296.2993469238281,298.82672119140625,293.1499938964844,293.1499938964844,283.04998779296875,33803.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570781111717224,1.0,0.0,0.0,3.8726091384887695,3.872634887695313,1.000692464003805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.2119140625,0.0,1777.783447265625,1895.4371337890625,0.0,2086.993408203125,0.955407738685608,1.0,0.0,3.0,1.0,0.0
17995920,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244934082031,0.8297558426856995,0.246758371591568,0.2222128361463546,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241882324219,0.9190362691879272,0.3193106353282928,0.3170742094516754,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244934082031,0.8254469037055969,0.2424085736274719,0.1699594110250473,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247375488281,0.7699319124221802,0.1962352693080902,0.1868121176958084,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32501220703125,0.7052994966506958,0.1485999375581741,0.6748365163803101,286.3243408203125,284.95001220703125,295.0647277832031,293.2449645996094,295.0624389648437,297.581298828125,286.3202514648437,1.0,0.3671715855598449,1.0,1.0,0.0,1.0,-1.8836508989334104,1.8836480379104608,2.866934664780274e-06,1.454369068145752,1.0,1.0,0.0,68.56826782226562,96.0,38602.125,-0.0,601.7704467773438,1.0,283.1499938964844,285.53778076171875,296.2993469238281,298.82672119140625,293.1499938964844,293.1499938964844,283.04998779296875,33803.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570781111717224,1.0,0.0,0.0,3.8726091384887695,3.872634887695313,1.000692464003805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.2119140625,0.0,1777.783447265625,1895.4371337890625,0.0,2086.993408203125,0.955407738685608,1.0,0.0,3.0,1.0,0.0
17995980,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8099613785743713,0.2508385777473449,0.2263699471950531,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.8744020462036133,0.3183102607727051,0.3025989830493927,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8046053051948547,0.2456994503736496,0.1726263612508773,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.7497228980064392,0.1985354721546173,0.1894519180059433,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.6835983395576477,0.1492421776056289,0.6796083450317383,286.2270812988281,284.95001220703125,295.1411437988281,293.28631591796875,295.138916015625,297.560546875,286.2276306152344,1.0,0.375345766544342,1.0,1.0,0.0,1.0,-1.88521409034729,1.8852112293243408,2.8701738301606383e-06,1.454570174217224,1.0,1.0,0.0,77.94402313232422,84.0,39178.5859375,-0.0,632.4083862304688,1.0,283.05157470703125,285.4367370605469,296.3295288085937,298.903564453125,293.1499938964844,293.1499938964844,282.75,34745.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671573162078857,1.0,0.0,0.0,3.9261982440948486,3.926224946975708,1.0285791631758912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.9306640625,0.0,1852.6126708984373,1895.4371337890625,0.0,2175.636962890625,0.9664873480796814,1.0,0.0,3.0,1.0,0.0
17996040,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8099613785743713,0.2508385777473449,0.2263699471950531,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.8744020462036133,0.3183102607727051,0.3025989830493927,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.8046053051948547,0.2456994503736496,0.1726263612508773,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.7497228980064392,0.1985354721546173,0.1894519180059433,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.6835983395576477,0.1492421776056289,0.6796083450317383,286.2270812988281,284.95001220703125,295.1411437988281,293.28631591796875,295.138916015625,297.560546875,286.2276306152344,1.0,0.375345766544342,1.0,1.0,0.0,1.0,-1.88521409034729,1.8852112293243408,2.8701738301606383e-06,1.454570174217224,1.0,1.0,0.0,77.94402313232422,84.0,39178.5859375,-0.0,632.4083862304688,1.0,283.05157470703125,285.4367370605469,296.3295288085937,298.903564453125,293.1499938964844,293.1499938964844,282.75,34745.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671573162078857,1.0,0.0,0.0,3.9261982440948486,3.926224946975708,1.0285791631758912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.9306640625,0.0,1852.6126708984373,1895.4371337890625,0.0,2175.636962890625,0.9664873480796814,1.0,0.0,3.0,1.0,0.0
17996100,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.8092542886734009,0.2526539266109466,0.2281418442726135,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912475585937,0.8707577586174011,0.3156261146068573,0.3020098209381103,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.8034913539886475,0.2471409738063812,0.173733502626419,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09625244140625,0.7485491037368774,0.1995235979557037,0.1905041486024856,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.6816219091415405,0.1494966298341751,0.6811768412590027,286.09234619140625,284.95001220703125,295.1781921386719,293.3066711425781,295.176025390625,297.54937744140625,286.07452392578125,1.0,0.3770548105239868,1.0,1.0,0.0,1.0,-1.891122460365296,1.8911195993423464,2.8880062927783e-06,1.459301471710205,1.0,1.0,0.0,79.23286437988281,84.0,40364.87890625,-0.0,640.9483642578125,1.0,282.79266357421875,285.25762939453125,296.385986328125,299.0999450683594,293.1499938964844,293.1499938964844,282.75,35029.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769457101821899,1.0,0.0,0.0,3.9422335624694815,3.942260265350342,1.0369981282565275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.83251953125,0.0,1875.40478515625,1895.4371337890625,0.0,2262.761474609375,0.9703025817871094,1.0,0.0,3.0,1.0,0.0
17996160,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.8102177381515503,0.2542348802089691,0.229649007320404,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.8665291666984558,0.3116105496883392,0.298539400100708,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.025634765625,0.8041338920593262,0.2483727037906646,0.1746589839458465,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.7489020824432373,0.2003395110368728,0.1913545429706573,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.681206464767456,0.1496209353208542,0.6820372939109802,286.0255126953125,284.95001220703125,295.2143859863281,293.3267822265625,295.2122802734375,297.53662109375,286.0237731933594,1.0,0.3773053586483001,1.0,1.0,0.0,1.0,-1.891934990882873,1.8919321298599243,2.8905437829962466e-06,1.460009217262268,1.0,1.0,0.0,79.58490753173828,72.0,40543.05078125,-0.0,642.6887817382812,1.0,282.7544250488281,285.206787109375,296.3837585449219,299.0658874511719,293.1499938964844,293.1499938964844,282.45001220703125,35249.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816480994224548,1.0,0.0,0.0,3.954590082168579,3.9546170234680176,1.0435090871396824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.40625,0.0,1893.0948486328125,1895.4371337890625,0.0,2304.949951171875,0.9732421040534972,1.0,0.0,3.0,1.0,0.0
17996220,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.818622350692749,0.2570224106311798,0.2321711629629135,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8657690286636353,0.3044776618480682,0.2914930284023285,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.8121504783630371,0.2504728138446808,0.1761404573917389,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.7556408047676086,0.2016591280698776,0.1926100701093673,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.6863753795623779,0.149631530046463,0.6820234656333923,285.812744140625,284.95001220703125,295.2841491699219,293.3662414550781,295.2821350097656,297.5100402832031,285.810302734375,1.0,0.3746216893196106,1.0,1.0,0.0,1.0,-1.8897749185562127,1.889772057533264,2.8841468520113267e-06,1.4583745002746582,1.0,1.0,0.0,77.21988677978516,60.0,41726.859375,-0.0,633.4619140625,1.0,282.45721435546875,284.9713134765625,296.4097900390625,299.170166015625,293.1499938964844,293.1499938964844,282.1499938964844,35552.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933995723724365,1.0,0.0,0.0,3.9715657234191895,3.971592903137207,1.0524871640882338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.58056640625,0.0,1917.5789794921875,1895.4371337890625,0.0,2411.239013671875,0.9772802591323853,1.0,0.0,3.0,1.0,0.0
17996280,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.818622350692749,0.2570224106311798,0.2321711629629135,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8657690286636353,0.3044776618480682,0.2914930284023285,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.8121504783630371,0.2504728138446808,0.1761404573917389,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.7556408047676086,0.2016591280698776,0.1926100701093673,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.6863753795623779,0.149631530046463,0.6820234656333923,285.812744140625,284.95001220703125,295.2841491699219,293.3662414550781,295.2821350097656,297.5100402832031,285.810302734375,1.0,0.3746216893196106,1.0,1.0,0.0,1.0,-1.8897749185562127,1.889772057533264,2.8841468520113267e-06,1.4583745002746582,1.0,1.0,0.0,77.21988677978516,60.0,41726.859375,-0.0,633.4619140625,1.0,282.45721435546875,284.9713134765625,296.4097900390625,299.170166015625,293.1499938964844,293.1499938964844,282.1499938964844,35552.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933995723724365,1.0,0.0,0.0,3.9715657234191895,3.971592903137207,1.0524871640882338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.58056640625,0.0,1917.5789794921875,1895.4371337890625,0.0,2411.239013671875,0.9772802591323853,1.0,0.0,3.0,1.0,0.0
17996340,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936279296875,0.8343372344970703,0.2594504952430725,0.2342242747545242,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.8743146657943726,0.2976883351802826,0.2848750352859497,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.8272656202316284,0.2522090971469879,0.1772563904523849,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.769883394241333,0.2026651948690414,0.1934210062026977,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.6986082792282104,0.1494006812572479,0.6802529096603394,285.5935363769531,284.95001220703125,295.3500061035156,293.404541015625,295.3481140136719,297.4833679199219,285.5909423828125,1.0,0.3687806725502014,1.0,1.0,0.0,1.0,-1.884482979774475,1.8844801187515257,2.868368255803944e-06,1.454268455505371,1.0,1.0,0.0,71.80675506591797,48.0,42835.51953125,0.0,612.167236328125,1.0,282.15728759765625,284.7316589355469,296.4363098144531,299.2647705078125,293.1499938964844,293.1499938964844,281.8500061035156,35734.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026366233825684,1.0,0.0,0.0,3.981667280197144,3.98169469833374,1.0578478395473212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.5869140625,0.0,1932.248291015625,1895.4371337890625,0.0,2495.5556640625,0.979682981967926,1.0,0.0,3.0,1.0,0.0
17996400,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936279296875,0.8343372344970703,0.2594504952430725,0.2342242747545242,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.8743146657943726,0.2976883351802826,0.2848750352859497,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.8272656202316284,0.2522090971469879,0.1772563904523849,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.769883394241333,0.2026651948690414,0.1934210062026977,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.6986082792282104,0.1494006812572479,0.6802529096603394,285.5935363769531,284.95001220703125,295.3500061035156,293.404541015625,295.3481140136719,297.4833679199219,285.5909423828125,1.0,0.3687806725502014,1.0,1.0,0.0,1.0,-1.884482979774475,1.8844801187515257,2.868368255803944e-06,1.454268455505371,1.0,1.0,0.0,71.80675506591797,48.0,42835.51953125,0.0,612.167236328125,1.0,282.15728759765625,284.7316589355469,296.4363098144531,299.2647705078125,293.1499938964844,293.1499938964844,281.8500061035156,35734.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026366233825684,1.0,0.0,0.0,3.981667280197144,3.98169469833374,1.0578478395473212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.5869140625,0.0,1932.248291015625,1895.4371337890625,0.0,2495.5556640625,0.979682981967926,1.0,0.0,3.0,1.0,0.0
17996460,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.8582559823989868,0.2615780234336853,0.2359267622232437,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.8917723894119263,0.2910882234573364,0.2783270180225372,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.8499606847763062,0.2536464631557464,0.1780987083911895,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.7921702265739441,0.203432098031044,0.1939150840044021,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.7172829508781433,0.1489850133657455,0.6772416234016418,285.3708801269531,284.95001220703125,295.41363525390625,293.4426574707031,295.4117431640625,297.45721435546875,285.36834716796875,1.0,0.3607228100299835,1.0,1.0,0.0,1.0,-1.8766552209854128,1.876652359962464,2.845064273060416e-06,1.448154330253601,1.0,1.0,0.0,64.41957092285156,36.0,43877.4921875,0.0,582.86181640625,1.0,281.8572082519531,284.4901123046875,296.4668273925781,299.3583984375,293.1499938964844,293.1499938964844,281.54998779296875,35841.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103311657905579,1.0,0.0,0.0,3.987672805786133,3.9877002239227295,1.0610414165057591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.40869140625,0.0,1941.004638671875,1895.4371337890625,0.0,2566.243408203125,0.9811113476753236,1.0,0.0,3.0,1.0,0.0
17996520,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.8582559823989868,0.2615780234336853,0.2359267622232437,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.8917723894119263,0.2910882234573364,0.2783270180225372,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.8499606847763062,0.2536464631557464,0.1780987083911895,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.7921702265739441,0.203432098031044,0.1939150840044021,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.7172829508781433,0.1489850133657455,0.6772416234016418,285.3708801269531,284.95001220703125,295.41363525390625,293.4426574707031,295.4117431640625,297.45721435546875,285.36834716796875,1.0,0.3607228100299835,1.0,1.0,0.0,1.0,-1.8766552209854128,1.876652359962464,2.845064273060416e-06,1.448154330253601,1.0,1.0,0.0,64.41957092285156,36.0,43877.4921875,0.0,582.86181640625,1.0,281.8572082519531,284.4901123046875,296.4668273925781,299.3583984375,293.1499938964844,293.1499938964844,281.54998779296875,35841.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103311657905579,1.0,0.0,0.0,3.987672805786133,3.9877002239227295,1.0610414165057591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.40869140625,0.0,1941.004638671875,1895.4371337890625,0.0,2566.243408203125,0.9811113476753236,1.0,0.0,3.0,1.0,0.0
17996580,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8944277167320251,0.2634421586990356,0.2373420894145965,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.9223815202713012,0.2848079204559326,0.2720484137535095,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.8845723867416382,0.254840224981308,0.1787275820970535,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8235794901847839,0.2040090858936309,0.1941714435815811,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.7423537373542786,0.1484223008155822,0.6732993125915527,285.1418762207031,284.95001220703125,295.47686767578125,293.4816589355469,295.4749755859375,297.4320068359375,285.1395874023437,1.0,0.3510676622390747,1.0,1.0,0.0,1.0,-1.8671454191207888,1.86714255809784,2.8168640255898936e-06,1.4406992197036743,1.0,1.0,0.0,55.72429275512695,25.0,44881.9296875,0.0,548.4662475585938,1.0,281.5535888671875,284.2431640625,296.5036315917969,299.4572448730469,293.1499938964844,293.1499938964844,281.25,35906.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172078132629395,1.0,0.0,0.0,3.991239547729492,3.991266965866089,1.0629403277562233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.46435546875,0.0,1946.2176513671875,1895.4371337890625,0.0,2629.72119140625,0.9819596409797668,1.0,0.0,3.0,1.0,0.0
17996640,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8944277167320251,0.2634421586990356,0.2373420894145965,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.9223815202713012,0.2848079204559326,0.2720484137535095,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.8845723867416382,0.254840224981308,0.1787275820970535,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8235794901847839,0.2040090858936309,0.1941714435815811,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.7423537373542786,0.1484223008155822,0.6732993125915527,285.1418762207031,284.95001220703125,295.47686767578125,293.4816589355469,295.4749755859375,297.4320068359375,285.1395874023437,1.0,0.3510676622390747,1.0,1.0,0.0,1.0,-1.8671454191207888,1.86714255809784,2.8168640255898936e-06,1.4406992197036743,1.0,1.0,0.0,55.72429275512695,25.0,44881.9296875,0.0,548.4662475585938,1.0,281.5535888671875,284.2431640625,296.5036315917969,299.4572448730469,293.1499938964844,293.1499938964844,281.25,35906.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172078132629395,1.0,0.0,0.0,3.991239547729492,3.991266965866089,1.0629403277562233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.46435546875,0.0,1946.2176513671875,1895.4371337890625,0.0,2629.72119140625,0.9819596409797668,1.0,0.0,3.0,1.0,0.0
17996700,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9196399450302124,0.2642901837825775,0.2379736453294754,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9453396201133728,0.2818619906902313,0.2691442966461181,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.908080518245697,0.2553614377975464,0.17898590862751,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.843051552772522,0.2042403668165207,0.1942379474639892,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7595083117485046,0.1480978280305862,0.6710907220840454,284.98828125,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.41998291015625,284.96923828125,1.0,0.345923364162445,1.0,1.0,0.0,1.0,-1.86215341091156,1.8621506690979004,2.802105427690549e-06,1.4367706775665283,1.0,1.0,0.0,51.13024520874024,25.0,45815.82421875,0.0,530.4536743164062,1.0,281.29156494140625,284.0521545410156,296.5448913574219,299.6110534667969,293.1499938964844,293.1499938964844,281.25,35927.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226184844970703,1.0,0.0,0.0,3.99243688583374,3.992464303970337,1.0635781109158415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.380859375,0.0,1947.9696044921875,1895.4371337890625,0.0,2679.844970703125,0.9822444319725036,1.0,0.0,3.0,1.0,0.0
17996760,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9514836072921752,0.2650324404239654,0.2384841293096542,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9703159332275392,0.2786813974380493,0.2657654583454132,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9391802549362184,0.2557920515537262,0.179167628288269,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8671878576278687,0.2044029086828231,0.1942297965288162,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7809720039367676,0.1477188020944595,0.6686173677444458,284.9231262207031,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.4075622558594,284.9221496582031,1.0,0.3405520617961883,1.0,1.0,0.0,1.0,-1.8559484481811523,1.855945706367493,2.783838453979115e-06,1.4318982362747192,0.9623855352401732,0.9623855352401732,0.0,46.54515075683594,28.0,45749.96484375,0.0,511.7507019042969,1.0,281.255615234375,284.0110778808594,296.5381774902344,299.5471496582031,293.1499938964844,293.1499938964844,280.95001220703125,37103.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231156468391418,1.0,0.0,0.0,3.968599319458008,3.968626737594605,1.0509154435567325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.89013671875,0.0,1926.330810546875,1895.4371337890625,0.0,2684.4580078125,0.9771820306777954,1.0,0.0,3.0,1.0,0.0
17996820,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9911227822303772,0.2666455209255218,0.239671304821968,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9989274144172668,0.2747159600257873,0.2604385614395141,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9809698462486268,0.2567662894725799,0.179652139544487,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.9048306345939636,0.2048061937093734,0.1943661719560623,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8128146529197693,0.1470239162445068,0.664386510848999,284.8420715332031,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.38623046875,284.8541259765625,1.0,0.3343035280704498,1.0,1.0,0.0,1.0,-1.846505641937256,1.846502900123596,2.756151843641419e-06,1.4244669675827026,0.8323919177055359,0.8323919177055359,0.0,41.17979431152344,46.0,45857.56640625,0.0,488.6271057128906,1.0,280.9568786621094,283.953857421875,296.56158447265625,299.5771484375,293.1499938964844,293.1499938964844,281.25,44308.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261328339576721,1.0,0.0,0.0,3.646273612976074,3.646299123764038,8.871392651599308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.85595703125,0.0,1591.1297607421875,1895.4371337890625,0.0,2712.4765625,0.9115138053894044,1.0,0.0,3.0,1.0,0.0
17996880,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9911227822303772,0.2666455209255218,0.239671304821968,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9989274144172668,0.2747159600257873,0.2604385614395141,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9809698462486268,0.2567662894725799,0.179652139544487,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.9048306345939636,0.2048061937093734,0.1943661719560623,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8128146529197693,0.1470239162445068,0.664386510848999,284.8420715332031,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.38623046875,284.8541259765625,1.0,0.3343035280704498,1.0,1.0,0.0,1.0,-1.846505641937256,1.846502900123596,2.756151843641419e-06,1.4244669675827026,0.8323919177055359,0.8323919177055359,0.0,41.17979431152344,46.0,45857.56640625,0.0,488.6271057128906,1.0,280.9568786621094,283.953857421875,296.56158447265625,299.5771484375,293.1499938964844,293.1499938964844,281.25,44308.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261328339576721,1.0,0.0,0.0,3.646273612976074,3.646299123764038,8.871392651599308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.85595703125,0.0,1591.1297607421875,1895.4371337890625,0.0,2712.4765625,0.9115138053894044,1.0,0.0,3.0,1.0,0.0
17996940,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.993566870689392,0.2682364881038666,0.2408078014850616,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.2788029313087463,0.2594252824783325,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9832792282104492,0.2578884661197662,0.1802444159984588,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9070723056793212,0.2054546326398849,0.1947849094867706,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8136761784553528,0.1469681113958358,0.6633931398391724,285.0281677246094,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.381103515625,285.03863525390625,1.0,0.3346423506736755,1.0,1.0,0.0,1.0,-1.8467968702316284,1.8467941284179688,2.7566911739995703e-06,1.4244673252105713,0.950265407562256,0.950265407562256,0.0,41.00565719604492,46.0,45393.64453125,0.0,488.2377014160156,1.0,281.2116394042969,284.140869140625,296.5115966796875,299.38043212890625,293.1499938964844,293.1499938964844,281.25,35183.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139939904212952,1.0,0.0,0.0,3.694833755493164,3.694858074188232,9.109259622164244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.13134765625,0.0,1577.438720703125,1895.4371337890625,0.0,2600.021240234375,0.9173884987831116,1.0,0.0,3.0,1.0,0.0
