time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9915944933891296,0.2696410715579986,0.2420576065778732,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.2807353734970093,0.2631117701530456,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9807228446006776,0.2589408457279205,0.1809573024511337,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9039169549942015,0.2061199843883514,0.1953816562891006,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8103995323181152,0.1470682919025421,0.663690984249115,285.0465087890625,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.3793640136719,285.0455322265625,1.0,0.3365759253501892,1.0,1.0,0.0,1.0,-1.8546448945999143,1.8546421527862549,2.7794926609203685e-06,1.430497169494629,0.989639163017273,0.989639163017273,0.0,41.659912109375,64.0,45723.81640625,0.0,495.4588012695313,1.0,281.24322509765625,284.1371154785156,296.5481262207031,299.4624328613281,293.1499938964844,293.1499938964844,280.95001220703125,32974.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099238276481628,1.0,0.0,0.0,3.777613401412964,3.7776379585266113,9.522002528683516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.97216796875,0.0,1656.406982421875,1895.4371337890625,0.0,2562.491943359375,0.9318920969963074,1.0,0.0,3.0,1.0,0.0
17997060,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.94523423910141,0.2716366350650787,0.2444429993629455,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9490371346473694,0.2727218568325043,0.2601948976516723,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9303438663482666,0.2604723870754242,0.1824217438697815,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8587103486061096,0.2070658057928085,0.1967295557260513,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7683382630348206,0.1468700617551803,0.6647759675979614,284.88385009765625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3665771484375,284.8895874023437,1.0,0.3443575501441955,1.0,1.0,0.0,1.0,-1.8588720560073853,1.858869194984436,2.791992756101536e-06,1.433871150016785,0.8721391558647156,0.8721391558647156,0.0,48.68027877807617,82.0,46606.6015625,0.0,520.4226684570312,1.0,280.95623779296875,283.9712829589844,296.6717529296875,299.7146911621094,293.1499938964844,293.1499938964844,281.25,39299.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199126124382019,1.0,0.0,0.0,3.688063383102417,3.688088417053223,9.075907314581856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.45849609375,0.0,1600.874267578125,1895.4371337890625,0.0,2654.759765625,0.9158533215522766,1.0,0.0,3.0,1.0,0.0
17997120,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.94523423910141,0.2716366350650787,0.2444429993629455,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9490371346473694,0.2727218568325043,0.2601948976516723,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9303438663482666,0.2604723870754242,0.1824217438697815,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8587103486061096,0.2070658057928085,0.1967295557260513,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7683382630348206,0.1468700617551803,0.6647759675979614,284.88385009765625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3665771484375,284.8895874023437,1.0,0.3443575501441955,1.0,1.0,0.0,1.0,-1.8588720560073853,1.858869194984436,2.791992756101536e-06,1.433871150016785,0.8721391558647156,0.8721391558647156,0.0,48.68027877807617,82.0,46606.6015625,0.0,520.4226684570312,1.0,280.95623779296875,283.9712829589844,296.6717529296875,299.7146911621094,293.1499938964844,293.1499938964844,281.25,39299.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199126124382019,1.0,0.0,0.0,3.688063383102417,3.688088417053223,9.075907314581856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.45849609375,0.0,1600.874267578125,1895.4371337890625,0.0,2654.759765625,0.9158533215522766,1.0,0.0,3.0,1.0,0.0
17997180,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8924717307090759,0.2742482721805572,0.2468944787979126,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8941976428031921,0.2756682634353637,0.2614587247371673,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8794199228286743,0.2624479234218597,0.1839311569929123,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8170021176338196,0.2083144336938858,0.1981452405452728,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7294397950172424,0.1468717008829116,0.6660796999931335,285.0745544433594,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3597106933594,285.07440185546875,1.0,0.3557029664516449,1.0,1.0,0.0,1.0,-1.8682328462600708,1.8682299852371216,2.819374230966787e-06,1.4410409927368164,1.0,1.0,0.0,58.83977127075195,100.0,46453.3203125,0.0,559.1344604492188,1.0,281.2432556152344,284.1512145996094,296.6612548828125,299.6244506835937,293.1499938964844,293.1499938964844,280.95001220703125,32821.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101122379302979,1.0,0.0,0.0,3.817778825759888,3.817804098129273,9.725564495965957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.83251953125,0.0,1703.0877685546875,1895.4371337890625,0.0,2564.226806640625,0.9405106902122498,1.0,0.0,3.0,1.0,0.0
17997240,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8924717307090759,0.2742482721805572,0.2468944787979126,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8941976428031921,0.2756682634353637,0.2614587247371673,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8794199228286743,0.2624479234218597,0.1839311569929123,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8170021176338196,0.2083144336938858,0.1981452405452728,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7294397950172424,0.1468717008829116,0.6660796999931335,285.0745544433594,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3597106933594,285.07440185546875,1.0,0.3557029664516449,1.0,1.0,0.0,1.0,-1.8682328462600708,1.8682299852371216,2.819374230966787e-06,1.4410409927368164,1.0,1.0,0.0,58.83977127075195,100.0,46453.3203125,0.0,559.1344604492188,1.0,281.2432556152344,284.1512145996094,296.6612548828125,299.6244506835937,293.1499938964844,293.1499938964844,280.95001220703125,32821.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101122379302979,1.0,0.0,0.0,3.817778825759888,3.817804098129273,9.725564495965957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.83251953125,0.0,1703.0877685546875,1895.4371337890625,0.0,2564.226806640625,0.9405106902122498,1.0,0.0,3.0,1.0,0.0
17997300,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8702558875083923,0.2752705514431,0.2482549250125885,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8703423142433167,0.2734608054161072,0.2615016996860504,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8576546907424927,0.2632437646389007,0.184787318110466,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7967145442962646,0.2088274657726287,0.1989831030368805,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7116735577583313,0.1468025892972946,0.6673022508621216,284.9342041015625,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3549194335937,284.9157409667969,1.0,0.3623866140842438,1.0,1.0,0.0,1.0,-1.8734270334243768,1.873424172401428,2.8348013074719347e-06,1.4451394081115725,0.9525296688079834,0.9525296688079834,0.0,65.07969665527344,100.0,47596.4609375,0.0,582.6717529296875,1.0,280.9933166503906,283.9684143066406,296.7546691894531,299.8896789550781,293.1499938964844,293.1499938964844,280.95001220703125,34383.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183813095092773,1.0,0.0,0.0,3.84615421295166,3.846179723739624,9.870669828160317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.671875,0.0,1749.801025390625,1895.4371337890625,0.0,2640.57958984375,0.9472282528877258,1.0,0.0,3.0,1.0,0.0
17997360,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8484247326850891,0.2758983075618744,0.2492220550775528,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8446528911590576,0.2702868282794952,0.2588087022304535,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8365720510482788,0.2637200057506561,0.185418039560318,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7757433652877808,0.2091009616851806,0.1996205151081085,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6918120384216309,0.1465381681919098,0.6678510308265686,284.8905944824219,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3466796875,284.8937072753906,1.0,0.3693351149559021,1.0,1.0,0.0,1.0,-1.873539686203003,1.8735368251800537,2.835110763044213e-06,1.4452098608016968,0.9065594673156738,0.9065594673156738,0.0,72.4092025756836,88.0,47544.58203125,0.0,606.1320190429688,1.0,280.9561462402344,283.9548034667969,296.7709350585937,299.8740234375,293.1499938964844,293.1499938964844,280.6499938964844,37717.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224411010742188,1.0,0.0,0.0,3.7857651710510254,3.785790920257568,9.563142384649836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.34912109375,0.0,1702.8538818359375,1895.4371337890625,0.0,2678.199462890625,0.9363665580749512,1.0,0.0,3.0,1.0,0.0
17997420,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.834402322769165,0.2771287262439728,0.2505073547363281,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8260793685913086,0.2677545547485351,0.2554278969764709,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8226973414421082,0.264586865901947,0.1861869245767593,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7616848945617676,0.2095410078763961,0.200277030467987,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.677095890045166,0.1458931416273117,0.6661462187767029,284.8669128417969,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3309326171875,284.8792419433594,1.0,0.3736875355243683,1.0,1.0,0.0,1.0,-1.8706880807876587,1.870685338973999,2.826495119734318e-06,1.4428589344024658,0.8134551048278809,0.8134551048278809,0.0,78.3365478515625,76.0,47704.953125,0.0,622.947265625,1.0,280.6577453613281,283.9484558105469,296.7936706542969,299.9205627441406,293.1499938964844,293.1499938964844,280.95001220703125,43462.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294673562049866,1.0,0.0,0.0,3.457397222518921,3.457420825958252,7.976123583830486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.4140625,0.0,1382.1495361328125,1895.4371337890625,0.0,2743.487548828125,0.870291531085968,1.0,0.0,3.0,1.0,0.0
17997480,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.834402322769165,0.2771287262439728,0.2505073547363281,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8260793685913086,0.2677545547485351,0.2554278969764709,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8226973414421082,0.264586865901947,0.1861869245767593,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7616848945617676,0.2095410078763961,0.200277030467987,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.677095890045166,0.1458931416273117,0.6661462187767029,284.8669128417969,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3309326171875,284.8792419433594,1.0,0.3736875355243683,1.0,1.0,0.0,1.0,-1.8706880807876587,1.870685338973999,2.826495119734318e-06,1.4428589344024658,0.8134551048278809,0.8134551048278809,0.0,78.3365478515625,76.0,47704.953125,0.0,622.947265625,1.0,280.6577453613281,283.9484558105469,296.7936706542969,299.9205627441406,293.1499938964844,293.1499938964844,280.95001220703125,43462.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294673562049866,1.0,0.0,0.0,3.457397222518921,3.457420825958252,7.976123583830486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.4140625,0.0,1382.1495361328125,1895.4371337890625,0.0,2743.487548828125,0.870291531085968,1.0,0.0,3.0,1.0,0.0
17997540,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8400139212608337,0.2796408534049988,0.2524415850639343,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8323094844818115,0.2712586522102356,0.2581203281879425,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8277047872543335,0.2664521932601928,0.1872739046812057,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7662573456764221,0.2107177972793579,0.2011469900608062,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.6799127459526062,0.1458195894956588,0.6648220419883728,285.0326232910156,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3276062011719,285.02978515625,1.0,0.372973084449768,1.0,1.0,0.0,1.0,-1.876997828483581,1.8769949674606323,2.845004928531125e-06,1.447647213935852,0.9487354159355164,0.9487354159355164,0.0,77.00022888183594,64.0,47733.125,0.0,623.3163452148438,1.0,280.9416198730469,284.0868530273437,296.78094482421875,299.8232116699219,293.1499938964844,293.1499938964844,280.6499938964844,32400.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167071342468262,1.0,0.0,0.0,3.6303186416625977,3.6303417682647705,8.793925303507422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.7158203125,0.0,1484.5927734375,1895.4371337890625,0.0,2625.0908203125,0.8982443809509277,1.0,0.0,3.0,1.0,0.0
17997600,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8400139212608337,0.2796408534049988,0.2524415850639343,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8323094844818115,0.2712586522102356,0.2581203281879425,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8277047872543335,0.2664521932601928,0.1872739046812057,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7662573456764221,0.2107177972793579,0.2011469900608062,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.6799127459526062,0.1458195894956588,0.6648220419883728,285.0326232910156,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3276062011719,285.02978515625,1.0,0.372973084449768,1.0,1.0,0.0,1.0,-1.876997828483581,1.8769949674606323,2.845004928531125e-06,1.447647213935852,0.9487354159355164,0.9487354159355164,0.0,77.00022888183594,64.0,47733.125,0.0,623.3163452148438,1.0,280.9416198730469,284.0868530273437,296.78094482421875,299.8232116699219,293.1499938964844,293.1499938964844,280.6499938964844,32400.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167071342468262,1.0,0.0,0.0,3.6303186416625977,3.6303417682647705,8.793925303507422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.7158203125,0.0,1484.5927734375,1895.4371337890625,0.0,2625.0908203125,0.8982443809509277,1.0,0.0,3.0,1.0,0.0
17997660,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.852561891078949,0.2811581194400787,0.2539321184158325,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8399590849876404,0.2670998275279999,0.2552191019058227,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8394484519958496,0.2676261961460113,0.1881402283906936,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7777248620986938,0.2114792317152023,0.2018589973449707,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6891622543334961,0.1454897969961166,0.6631050705909729,284.8910522460937,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3175354003906,284.89892578125,1.0,0.3686206638813019,1.0,1.0,0.0,1.0,-1.8751463890075684,1.8751435279846191,2.839587068592664e-06,1.4462573528289795,0.8367234468460083,0.8367234468460083,0.0,72.79830932617188,52.0,48330.81640625,0.0,608.5385131835938,1.0,280.6576232910156,283.9540100097656,296.8895263671875,300.04400634765625,293.1499938964844,293.1499938964844,280.95001220703125,39925.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262165784835815,1.0,0.0,0.0,3.498095989227295,3.498119115829468,8.165009717231442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.87744140625,0.0,1398.7938232421875,1895.4371337890625,0.0,2713.254638671875,0.8747869729995728,1.0,0.0,3.0,1.0,0.0
17997720,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.852561891078949,0.2811581194400787,0.2539321184158325,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8399590849876404,0.2670998275279999,0.2552191019058227,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8394484519958496,0.2676261961460113,0.1881402283906936,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7777248620986938,0.2114792317152023,0.2018589973449707,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6891622543334961,0.1454897969961166,0.6631050705909729,284.8910522460937,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3175354003906,284.89892578125,1.0,0.3686206638813019,1.0,1.0,0.0,1.0,-1.8751463890075684,1.8751435279846191,2.839587068592664e-06,1.4462573528289795,0.8367234468460083,0.8367234468460083,0.0,72.79830932617188,52.0,48330.81640625,0.0,608.5385131835938,1.0,280.6576232910156,283.9540100097656,296.8895263671875,300.04400634765625,293.1499938964844,293.1499938964844,280.95001220703125,39925.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262165784835815,1.0,0.0,0.0,3.498095989227295,3.498119115829468,8.165009717231442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.87744140625,0.0,1398.7938232421875,1895.4371337890625,0.0,2713.254638671875,0.8747869729995728,1.0,0.0,3.0,1.0,0.0
17997780,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8779706954956055,0.2834639847278595,0.2554607689380646,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8644634485244751,0.2706176340579986,0.2568883895874023,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8633294105529785,0.2693813741207123,0.1889882981777191,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8008521795272827,0.2126531302928924,0.2025127559900283,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7087595462799072,0.1454646438360214,0.660996675491333,285.0458679199219,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.3146057128906,285.0421142578125,1.0,0.3619509041309356,1.0,1.0,0.0,1.0,-1.8782498836517327,1.878247022628784,2.8486692826845683e-06,1.4485852718353271,0.9759135246276855,0.9759135246276855,0.0,65.39205932617188,40.0,48296.9453125,0.0,587.1131591796875,1.0,280.9422302246094,284.0878601074219,296.883544921875,299.9623107910156,293.1499938964844,293.1499938964844,280.6499938964844,31686.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816463053226471,1.0,0.0,0.0,3.673875331878662,3.673898696899414,9.006211030282429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.64501953125,0.0,1527.407470703125,1895.4371337890625,0.0,2622.83349609375,0.9074698090553284,1.0,0.0,3.0,1.0,0.0
17997840,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8779706954956055,0.2834639847278595,0.2554607689380646,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8644634485244751,0.2706176340579986,0.2568883895874023,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8633294105529785,0.2693813741207123,0.1889882981777191,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8008521795272827,0.2126531302928924,0.2025127559900283,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7087595462799072,0.1454646438360214,0.660996675491333,285.0458679199219,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.3146057128906,285.0421142578125,1.0,0.3619509041309356,1.0,1.0,0.0,1.0,-1.8782498836517327,1.878247022628784,2.8486692826845683e-06,1.4485852718353271,0.9759135246276855,0.9759135246276855,0.0,65.39205932617188,40.0,48296.9453125,0.0,587.1131591796875,1.0,280.9422302246094,284.0878601074219,296.883544921875,299.9623107910156,293.1499938964844,293.1499938964844,280.6499938964844,31686.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816463053226471,1.0,0.0,0.0,3.673875331878662,3.673898696899414,9.006211030282429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.64501953125,0.0,1527.407470703125,1895.4371337890625,0.0,2622.83349609375,0.9074698090553284,1.0,0.0,3.0,1.0,0.0
17997900,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8949440717697144,0.2842785120010376,0.2562609314918518,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8797280788421631,0.2686489224433899,0.2566657960414886,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8795315027236938,0.270031064748764,0.1894479542970657,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8155765533447266,0.2131083905696869,0.2028932124376297,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7208815813064575,0.1453789174556732,0.660203754901886,284.8920593261719,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.3111572265625,284.8752746582031,1.0,0.3580199182033539,1.0,1.0,0.0,1.0,-1.879007339477539,1.8790044784545896,2.85105284092424e-06,1.449271559715271,0.883768618106842,0.883768618106842,0.0,61.221946716308594,40.0,49241.2109375,0.0,574.3118896484375,1.0,280.6965637207031,283.9031982421875,296.9750671386719,300.22076416015625,293.1499938964844,293.1499938964844,280.6499938964844,35296.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242647051811218,1.0,0.0,0.0,3.686420202255249,3.686444520950317,9.067821906683092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.15185546875,0.0,1568.7515869140625,1895.4371337890625,0.0,2695.123046875,0.910776436328888,1.0,0.0,3.0,1.0,0.0
17997960,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9131077527999878,0.2847983539104461,0.2566540837287903,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8933890461921692,0.2664574086666107,0.2540633380413055,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.896680474281311,0.2704401910305023,0.1896699070930481,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8299903869628906,0.213383063673973,0.2030534595251083,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7327908277511597,0.145151600241661,0.658670961856842,284.8797912597656,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.304931640625,284.8868103027344,1.0,0.3535788953304291,1.0,1.0,0.0,1.0,-1.874975085258484,1.874972224235535,2.839097987816785e-06,1.4461371898651123,0.8492356538772583,0.8492356538772583,0.0,57.19527816772461,28.0,48952.66015625,0.0,558.6019897460938,1.0,280.6573486328125,283.9293518066406,296.9872436523437,300.1840515136719,293.1499938964844,293.1499938964844,280.95001220703125,39538.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272086381912231,1.0,0.0,0.0,3.569220304489136,3.569244146347046,8.500413173351262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.44873046875,0.0,1471.02783203125,1895.4371337890625,0.0,2722.4765625,0.8897780179977417,1.0,0.0,3.0,1.0,0.0
17998020,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9757516980171204,0.2869738340377807,0.2579407393932342,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9563189148902892,0.27030810713768,0.25574991106987,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9589502811431884,0.272108793258667,0.1903673708438873,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8797927498817444,0.2145295590162277,0.2035687267780304,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7748593091964722,0.1451313942670822,0.6560831069946289,285.04498291015625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.3026428222656,285.0415954589844,1.0,0.3441039621829986,1.0,1.0,0.0,1.0,-1.8768846988677976,1.8768818378448489,2.8445865609683096e-06,1.4474997520446775,0.9911721348762512,0.9911721348762512,0.0,47.21717834472656,46.0,48838.1171875,0.0,528.054931640625,1.0,280.9427490234375,284.0770874023437,296.9767150878906,300.0909729003906,293.1499938964844,293.1499938964844,280.6499938964844,31911.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175663352012634,1.0,0.0,0.0,3.727913856506348,3.727937936782837,9.273102250517696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.076171875,0.0,1590.35107421875,1895.4371337890625,0.0,2633.037841796875,0.9198229312896729,1.0,0.0,3.0,1.0,0.0
17998080,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9757516980171204,0.2869738340377807,0.2579407393932342,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9563189148902892,0.27030810713768,0.25574991106987,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9589502811431884,0.272108793258667,0.1903673708438873,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8797927498817444,0.2145295590162277,0.2035687267780304,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7748593091964722,0.1451313942670822,0.6560831069946289,285.04498291015625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.3026428222656,285.0415954589844,1.0,0.3441039621829986,1.0,1.0,0.0,1.0,-1.8768846988677976,1.8768818378448489,2.8445865609683096e-06,1.4474997520446775,0.9911721348762512,0.9911721348762512,0.0,47.21717834472656,46.0,48838.1171875,0.0,528.054931640625,1.0,280.9427490234375,284.0770874023437,296.9767150878906,300.0909729003906,293.1499938964844,293.1499938964844,280.6499938964844,31911.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175663352012634,1.0,0.0,0.0,3.727913856506348,3.727937936782837,9.273102250517696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.076171875,0.0,1590.35107421875,1895.4371337890625,0.0,2633.037841796875,0.9198229312896729,1.0,0.0,3.0,1.0,0.0
17998140,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9868234395980836,0.2878495454788208,0.2589676082134247,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9670913219451904,0.2675055861473083,0.2552315592765808,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9712351560592652,0.2728231251239776,0.1909918934106826,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8911054730415344,0.2150487303733825,0.2041554898023605,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7838503122329712,0.1449892520904541,0.6556793451309204,284.8654479980469,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.29791259765625,284.8599853515625,1.0,0.3434789478778839,1.0,1.0,0.0,1.0,-1.878471851348877,1.878468990325928,2.8492650017142296e-06,1.448712706565857,0.8750666379928589,0.8750666379928589,0.0,45.67907333374024,46.0,49744.875,0.0,524.2198486328125,1.0,280.6764831542969,283.8824157714844,297.07733154296875,300.3465881347656,293.1499938964844,293.1499938964844,280.6499938964844,37210.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268106579780579,1.0,0.0,0.0,3.7106409072875977,3.710665702819824,9.18736873245507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.017578125,0.0,1610.8929443359375,1895.4371337890625,0.0,2718.7763671875,0.917588710784912,1.0,0.0,3.0,1.0,0.0
17998200,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9813677668571472,0.2881715893745422,0.2593164145946502,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9578874111175536,0.2661526501178741,0.2534345090389251,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.964977204799652,0.2730810940265655,0.1912203878164291,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8851292133331299,0.2152276039123535,0.20438914000988,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7781185507774353,0.1448147445917129,0.6552034020423889,284.87603759765625,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2935485839844,284.8829040527344,1.0,0.3442594110965729,1.0,1.0,0.0,1.0,-1.876715898513794,1.8767130374908447,2.843979928002227e-06,1.4472919702529907,0.8620172739028931,0.8620172739028931,0.0,46.5718002319336,64.0,49598.47265625,0.0,525.87548828125,1.0,280.6566162109375,283.91339111328125,297.080322265625,300.3159484863281,293.1499938964844,293.1499938964844,280.95001220703125,39351.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282161355018616,1.0,0.0,0.0,3.633253812789917,3.633278131484986,8.808150937511527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.2265625,0.0,1539.578125,1895.4371337890625,0.0,2731.845703125,0.9037391543388368,1.0,0.0,3.0,1.0,0.0
17998260,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.952687442302704,0.290130466222763,0.260973572731018,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9265820384025574,0.2698202133178711,0.2554802298545837,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.933329939842224,0.2745900154113769,0.1922474056482315,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.858411967754364,0.2162705510854721,0.2054064571857452,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7535685896873474,0.1447030901908874,0.6550832986831665,285.0547790527344,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2909851074219,285.0526733398437,1.0,0.350433886051178,1.0,1.0,0.0,1.0,-1.88346266746521,1.8834598064422607,2.864158659576788e-06,1.45263671875,1.0,1.0,0.0,51.61195373535156,82.0,49529.50390625,0.0,546.662353515625,1.0,280.9431457519531,284.0763244628906,297.07177734375,300.22711181640625,293.1499938964844,293.1499938964844,280.6499938964844,32208.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188391327857971,1.0,0.0,0.0,3.780346393585205,3.780371189117432,9.535785920888884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3818359375,0.0,1653.6973876953125,1895.4371337890625,0.0,2644.817626953125,0.9318553805351256,1.0,0.0,3.0,1.0,0.0
17998320,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.952687442302704,0.290130466222763,0.260973572731018,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9265820384025574,0.2698202133178711,0.2554802298545837,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.933329939842224,0.2745900154113769,0.1922474056482315,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.858411967754364,0.2162705510854721,0.2054064571857452,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7535685896873474,0.1447030901908874,0.6550832986831665,285.0547790527344,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2909851074219,285.0526733398437,1.0,0.350433886051178,1.0,1.0,0.0,1.0,-1.88346266746521,1.8834598064422607,2.864158659576788e-06,1.45263671875,1.0,1.0,0.0,51.61195373535156,82.0,49529.50390625,0.0,546.662353515625,1.0,280.9431457519531,284.0763244628906,297.07177734375,300.22711181640625,293.1499938964844,293.1499938964844,280.6499938964844,32208.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188391327857971,1.0,0.0,0.0,3.780346393585205,3.780371189117432,9.535785920888884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3818359375,0.0,1653.6973876953125,1895.4371337890625,0.0,2644.817626953125,0.9318553805351256,1.0,0.0,3.0,1.0,0.0
17998380,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9012845754623412,0.2910471856594085,0.2625175714492798,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.874750554561615,0.2652972042560577,0.2533121407032013,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8844658732414246,0.2753443419933319,0.1932724863290786,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.819221019744873,0.216809406876564,0.206511914730072,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7184665203094482,0.1442335695028305,0.6555753946304321,284.88043212890625,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2810363769531,284.8851928710937,1.0,0.3605768978595733,1.0,1.0,0.0,1.0,-1.8858722448349,1.885869383811951,2.8717975055769784e-06,1.4548401832580566,0.8840779066085815,0.8840779066085815,0.0,61.66312026977539,100.0,50461.703125,0.0,580.6124877929688,1.0,280.656982421875,283.8990173339844,297.17657470703125,300.46453857421875,293.1499938964844,293.1499938964844,280.95001220703125,38538.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299456834793091,1.0,0.0,0.0,3.71543550491333,3.715460538864136,9.211126439367944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.849609375,0.0,1626.5286865234375,1895.4371337890625,0.0,2747.93994140625,0.9214134812355042,1.0,0.0,3.0,1.0,0.0
17998440,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9012845754623412,0.2910471856594085,0.2625175714492798,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.874750554561615,0.2652972042560577,0.2533121407032013,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8844658732414246,0.2753443419933319,0.1932724863290786,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.819221019744873,0.216809406876564,0.206511914730072,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7184665203094482,0.1442335695028305,0.6555753946304321,284.88043212890625,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2810363769531,284.8851928710937,1.0,0.3605768978595733,1.0,1.0,0.0,1.0,-1.8858722448349,1.885869383811951,2.8717975055769784e-06,1.4548401832580566,0.8840779066085815,0.8840779066085815,0.0,61.66312026977539,100.0,50461.703125,0.0,580.6124877929688,1.0,280.656982421875,283.8990173339844,297.17657470703125,300.46453857421875,293.1499938964844,293.1499938964844,280.95001220703125,38538.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299456834793091,1.0,0.0,0.0,3.71543550491333,3.715460538864136,9.211126439367944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.849609375,0.0,1626.5286865234375,1895.4371337890625,0.0,2747.93994140625,0.9214134812355042,1.0,0.0,3.0,1.0,0.0
17998500,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8793228268623352,0.2917402982711792,0.2631458342075348,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8531043529510498,0.26683109998703,0.2530249953269958,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8631770014762878,0.2758670747280121,0.1936907470226287,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7999335527420044,0.2171550840139389,0.2069681733846664,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7004305720329285,0.1440246403217315,0.6554423570632935,285.03582763671875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2777709960937,285.0504455566406,1.0,0.3665977716445923,1.0,1.0,0.0,1.0,-1.8871644735336304,1.8871616125106807,2.875610789487837e-06,1.4558159112930298,0.9871101379394532,0.9871101379394532,0.0,67.76591491699219,100.0,49946.52734375,0.0,601.1483154296875,1.0,280.9037475585937,284.0726623535156,297.1353759765625,300.2806091308594,293.1499938964844,293.1499938964844,280.95001220703125,34123.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823249876499176,1.0,0.0,0.0,3.7537899017333984,3.753814458847046,9.40228005674726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.091796875,0.0,1637.2918701171875,1895.4371337890625,0.0,2685.703369140625,0.92942613363266,1.0,0.0,3.0,1.0,0.0
17998560,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.861476480960846,0.2927049398422241,0.2641687989234924,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8380566239356995,0.2687688767910003,0.2553537487983703,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8460379242897034,0.2766112685203552,0.1943390816450119,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7831805348396301,0.2176689505577087,0.2076411545276641,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6846370100975037,0.1439421623945236,0.6560154557228088,285.06622314453125,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2767028808594,285.066650390625,1.0,0.3732843995094299,1.0,1.0,0.0,1.0,-1.8934619426727293,1.8934590816497805,2.8945194117113715e-06,1.4607727527618408,1.0,1.0,0.0,74.01380920410156,88.0,50288.8203125,0.0,625.8746337890625,1.0,280.9431457519531,284.0780639648437,297.1688537597656,300.3726501464844,293.1499938964844,293.1499938964844,280.6499938964844,33106.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211333751678467,1.0,0.0,0.0,3.8333606719970703,3.833385944366455,9.8051145869249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.8701171875,0.0,1724.1573486328125,1895.4371337890625,0.0,2666.072509765625,0.9443649649620056,1.0,0.0,3.0,1.0,0.0
17998620,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8487906455993652,0.2934306859970093,0.2653568387031555,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8230462074279785,0.2644791603088379,0.253314733505249,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8338540196418762,0.2772152125835418,0.1951140761375427,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.771003782749176,0.2180973291397094,0.2084439992904663,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6722562909126282,0.1433631032705307,0.655052900314331,284.8829040527344,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2668151855469,284.886474609375,1.0,0.3772744238376617,1.0,1.0,0.0,1.0,-1.8931925296783447,1.8931896686553955,2.894079443649389e-06,1.4608242511749268,0.903266668319702,0.903266668319702,0.0,79.27700805664062,76.0,51272.66796875,0.0,642.636962890625,1.0,280.6557312011719,283.88525390625,297.2725830078125,300.6130065917969,293.1499938964844,293.1499938964844,280.3500061035156,38065.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832154393196106,1.0,0.0,0.0,3.790377616882324,3.790403366088867,9.58645955506654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.24609375,0.0,1711.0775146484375,1895.4371337890625,0.0,2768.510009765625,0.9376598596572876,1.0,0.0,3.0,1.0,0.0
17998680,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8487906455993652,0.2934306859970093,0.2653568387031555,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8230462074279785,0.2644791603088379,0.253314733505249,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8338540196418762,0.2772152125835418,0.1951140761375427,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.771003782749176,0.2180973291397094,0.2084439992904663,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6722562909126282,0.1433631032705307,0.655052900314331,284.8829040527344,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2668151855469,284.886474609375,1.0,0.3772744238376617,1.0,1.0,0.0,1.0,-1.8931925296783447,1.8931896686553955,2.894079443649389e-06,1.4608242511749268,0.903266668319702,0.903266668319702,0.0,79.27700805664062,76.0,51272.66796875,0.0,642.636962890625,1.0,280.6557312011719,283.88525390625,297.2725830078125,300.6130065917969,293.1499938964844,293.1499938964844,280.3500061035156,38065.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832154393196106,1.0,0.0,0.0,3.790377616882324,3.790403366088867,9.58645955506654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.24609375,0.0,1711.0775146484375,1895.4371337890625,0.0,2768.510009765625,0.9376598596572876,1.0,0.0,3.0,1.0,0.0
17998740,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.850014328956604,0.2938629388809204,0.2656503915786743,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8215734958648682,0.2634845674037933,0.2510165870189667,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.834965169429779,0.2775329053401947,0.1952886432409286,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7720500826835632,0.2182825952768325,0.2085798680782318,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6717425584793091,0.1425822228193283,0.6514301300048828,284.8727111816406,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2537841796875,284.8843078613281,1.0,0.3757288455963135,1.0,1.0,0.0,1.0,-1.8868050575256348,1.886802196502685,2.875059863072238e-06,1.4559088945388794,0.8177979588508606,0.8177979588508606,0.0,78.75323486328125,64.0,51335.41015625,0.0,636.18310546875,1.0,280.3577575683594,283.89337158203125,297.2961120605469,300.6498718261719,293.1499938964844,293.1499938964844,280.6499938964844,43105.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371807932853699,1.0,0.0,0.0,3.464667558670044,3.464691162109375,8.009703833522508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.50439453125,0.0,1387.0521240234375,1895.4371337890625,0.0,2815.386962890625,0.8717736005783081,1.0,0.0,3.0,1.0,0.0
17998800,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.850014328956604,0.2938629388809204,0.2656503915786743,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8215734958648682,0.2634845674037933,0.2510165870189667,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.834965169429779,0.2775329053401947,0.1952886432409286,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7720500826835632,0.2182825952768325,0.2085798680782318,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6717425584793091,0.1425822228193283,0.6514301300048828,284.8727111816406,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2537841796875,284.8843078613281,1.0,0.3757288455963135,1.0,1.0,0.0,1.0,-1.8868050575256348,1.886802196502685,2.875059863072238e-06,1.4559088945388794,0.8177979588508606,0.8177979588508606,0.0,78.75323486328125,64.0,51335.41015625,0.0,636.18310546875,1.0,280.3577575683594,283.89337158203125,297.2961120605469,300.6498718261719,293.1499938964844,293.1499938964844,280.6499938964844,43105.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371807932853699,1.0,0.0,0.0,3.464667558670044,3.464691162109375,8.009703833522508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.50439453125,0.0,1387.0521240234375,1895.4371337890625,0.0,2815.386962890625,0.8717736005783081,1.0,0.0,3.0,1.0,0.0
