time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998860,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8661863207817078,0.2956498861312866,0.2667819261550903,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8390489816665649,0.2679507732391357,0.2546366155147552,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8500252366065979,0.278911828994751,0.1959166079759597,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7868160605430603,0.2192483097314834,0.2090897262096405,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6835446357727051,0.1423805207014084,0.648797333240509,285.0284729003906,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2530822753906,285.0249938964844,1.0,0.3710366487503052,1.0,1.0,0.0,1.0,-1.8907099962234497,1.8907071352005005,2.886893298637005e-06,1.4590667486190796,0.946402668952942,0.946402668952942,0.0,73.30709838867188,52.0,51357.0390625,0.0,621.5629272460938,1.0,280.6419677734375,284.023193359375,297.2958068847656,300.5650329589844,293.1499938964844,293.1499938964844,280.3500061035156,32525.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248147368431091,1.0,0.0,0.0,3.633625030517578,3.63364839553833,8.809951737021038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6708984375,0.0,1489.1466064453125,1895.4371337890625,0.0,2700.23095703125,0.8990041613578796,1.0,0.0,3.0,1.0,0.0
17998920,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8661863207817078,0.2956498861312866,0.2667819261550903,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8390489816665649,0.2679507732391357,0.2546366155147552,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8500252366065979,0.278911828994751,0.1959166079759597,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7868160605430603,0.2192483097314834,0.2090897262096405,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6835446357727051,0.1423805207014084,0.648797333240509,285.0284729003906,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2530822753906,285.0249938964844,1.0,0.3710366487503052,1.0,1.0,0.0,1.0,-1.8907099962234497,1.8907071352005005,2.886893298637005e-06,1.4590667486190796,0.946402668952942,0.946402668952942,0.0,73.30709838867188,52.0,51357.0390625,0.0,621.5629272460938,1.0,280.6419677734375,284.023193359375,297.2958068847656,300.5650329589844,293.1499938964844,293.1499938964844,280.3500061035156,32525.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248147368431091,1.0,0.0,0.0,3.633625030517578,3.63364839553833,8.809951737021038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6708984375,0.0,1489.1466064453125,1895.4371337890625,0.0,2700.23095703125,0.8990041613578796,1.0,0.0,3.0,1.0,0.0
17998980,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8887767791748047,0.2963737845420837,0.2674746215343475,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8565083146095276,0.2645337879657745,0.2523245215415954,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8714719414710999,0.2795665562152862,0.196347951889038,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8073616623878479,0.219776377081871,0.2094805091619491,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7005660533905029,0.1419347673654556,0.6460376381874084,284.8941650390625,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2466735839844,284.90234375,1.0,0.363962173461914,1.0,1.0,0.0,1.0,-1.886447548866272,1.8864446878433228,2.874542587960605e-06,1.456023335456848,0.8370097875595093,0.8370097875595093,0.0,66.4743423461914,40.0,51869.05078125,0.0,596.4761962890625,1.0,280.3576965332031,283.9017333984375,297.4014892578125,300.77984619140625,293.1499938964844,293.1499938964844,280.6499938964844,39945.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332266807556152,1.0,0.0,0.0,3.492473602294922,3.492496967315674,8.138785005940008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.9736328125,0.0,1393.1209716796875,1895.4371337890625,0.0,2778.502685546875,0.873749315738678,1.0,0.0,3.0,1.0,0.0
17999040,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8887767791748047,0.2963737845420837,0.2674746215343475,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8565083146095276,0.2645337879657745,0.2523245215415954,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8714719414710999,0.2795665562152862,0.196347951889038,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8073616623878479,0.219776377081871,0.2094805091619491,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7005660533905029,0.1419347673654556,0.6460376381874084,284.8941650390625,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2466735839844,284.90234375,1.0,0.363962173461914,1.0,1.0,0.0,1.0,-1.886447548866272,1.8864446878433228,2.874542587960605e-06,1.456023335456848,0.8370097875595093,0.8370097875595093,0.0,66.4743423461914,40.0,51869.05078125,0.0,596.4761962890625,1.0,280.3576965332031,283.9017333984375,297.4014892578125,300.77984619140625,293.1499938964844,293.1499938964844,280.6499938964844,39945.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332266807556152,1.0,0.0,0.0,3.492473602294922,3.492496967315674,8.138785005940008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.9736328125,0.0,1393.1209716796875,1895.4371337890625,0.0,2778.502685546875,0.873749315738678,1.0,0.0,3.0,1.0,0.0
17999100,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9050509929656982,0.2970633506774902,0.2677103579044342,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8715747594833374,0.2668070495128631,0.2524961829185486,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8871711492538452,0.280124306678772,0.1964848339557647,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8210773468017578,0.2201924473047256,0.2095862179994583,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7126696705818176,0.1418104171752929,0.6442981362342834,285.0361328125,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2452087402344,285.04705810546875,1.0,0.3597647547721863,1.0,1.0,0.0,1.0,-1.8851317167282104,1.8851288557052608,2.870615389838349e-06,1.4549975395202637,0.9349802732467652,0.9349802732467652,0.0,62.244266510009766,40.0,51480.546875,0.0,581.9501953125,1.0,280.5985412597656,284.04931640625,297.3666381835937,300.60723876953125,293.1499938964844,293.1499938964844,280.6499938964844,33763.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260748386383057,1.0,0.0,0.0,3.557106733322144,3.557129383087158,8.442811463282851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.1318359375,0.0,1415.94482421875,1895.4371337890625,0.0,2711.937255859375,0.8853101134300232,1.0,0.0,3.0,1.0,0.0
17999160,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9298831224441528,0.2979311943054199,0.2682686746120453,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8950034976005554,0.2687464356422424,0.2546685039997101,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9092729091644288,0.2808392345905304,0.1968099921941757,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8393464088439941,0.2207383513450622,0.2098686546087265,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7280631065368652,0.1417938023805618,0.6431285738945007,285.0390319824219,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2459411621094,285.0350952148437,1.0,0.3553974628448486,1.0,1.0,0.0,1.0,-1.887735366821289,1.8877323865890503,2.878519126170432e-06,1.457120060920715,0.9688705205917358,0.9688705205917358,0.0,57.33997344970703,28.0,51855.75390625,0.0,568.0502319335938,1.0,280.64208984375,284.0256042480469,297.4037780761719,300.70623779296875,293.1499938964844,293.1499938964844,280.3500061035156,31863.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237891793251038,1.0,0.0,0.0,3.666837692260742,3.666861057281494,8.97173947578267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.8212890625,0.0,1520.8909912109375,1895.4371337890625,0.0,2690.70849609375,0.9060269594192504,1.0,0.0,3.0,1.0,0.0
17999220,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9835646748542786,0.2984658479690552,0.2687089443206787,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9466549158096312,0.2651685774326324,0.2522943913936615,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9657704830169678,0.2813903391361236,0.1971058547496795,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8851022124290466,0.2212368249893188,0.2101477235555648,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7648167014122009,0.141377717256546,0.6400907635688782,284.8834533691406,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23687744140625,284.8912048339844,1.0,0.3456423282623291,1.0,1.0,0.0,1.0,-1.88246500492096,1.8824621438980105,2.863143208742258e-06,1.45326030254364,0.8461400270462036,0.8461400270462036,0.0,48.073204040527344,31.0,52409.59375,0.0,534.6222534179688,1.0,280.3573303222656,283.8819274902344,297.5028076171875,300.9189453125,293.1499938964844,293.1499938964844,280.6499938964844,39699.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332881331443787,1.0,0.0,0.0,3.547800302505493,3.547823905944824,8.398691306865658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.33837890625,0.0,1449.3133544921875,1895.4371337890625,0.0,2779.07568359375,0.8854235410690308,1.0,0.0,3.0,1.0,0.0
17999280,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9835646748542786,0.2984658479690552,0.2687089443206787,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9466549158096312,0.2651685774326324,0.2522943913936615,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9657704830169678,0.2813903391361236,0.1971058547496795,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8851022124290466,0.2212368249893188,0.2101477235555648,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7648167014122009,0.141377717256546,0.6400907635688782,284.8834533691406,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23687744140625,284.8912048339844,1.0,0.3456423282623291,1.0,1.0,0.0,1.0,-1.88246500492096,1.8824621438980105,2.863143208742258e-06,1.45326030254364,0.8461400270462036,0.8461400270462036,0.0,48.073204040527344,31.0,52409.59375,0.0,534.6222534179688,1.0,280.3573303222656,283.8819274902344,297.5028076171875,300.9189453125,293.1499938964844,293.1499938964844,280.6499938964844,39699.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332881331443787,1.0,0.0,0.0,3.547800302505493,3.547823905944824,8.398691306865658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.33837890625,0.0,1449.3133544921875,1895.4371337890625,0.0,2779.07568359375,0.8854235410690308,1.0,0.0,3.0,1.0,0.0
17999340,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9990000128746032,0.2997353971004486,0.2609907686710357,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9785179495811462,0.2686760127544403,0.2534347772598266,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9931125044822692,0.2822080254554748,0.1973836570978164,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9148420095443726,0.2218698114156723,0.2104214429855346,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7884572148323059,0.1412503570318222,0.6382363438606262,285.0468139648437,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.23785400390625,285.0440979003906,1.0,0.3413298428058624,1.0,1.0,0.0,1.0,-1.878838062286377,1.878835201263428,2.851710178219946e-06,1.4499729871749878,0.969008445739746,0.969008445739746,0.0,43.8569564819336,31.0,52101.546875,0.0,517.0292358398438,1.0,280.6278381347656,284.0317687988281,297.4744567871094,300.776611328125,293.1499938964844,293.1499938964844,280.6499938964844,32256.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244796395301819,1.0,0.0,0.0,3.660043478012085,3.660066843032837,8.938523023971356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.904296875,0.0,1516.2852783203125,1895.4371337890625,0.0,2697.119140625,0.9058037400245668,1.0,0.0,3.0,1.0,0.0
17999400,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.3012901544570923,0.2597003877162933,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9812536835670472,0.268750935792923,0.2545869350433349,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9946777820587158,0.282704085111618,0.197654128074646,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.91695237159729,0.2221211493015289,0.2106737792491912,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7896935343742371,0.1412060409784317,0.6380642652511597,285.0208740234375,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2437744140625,285.01092529296875,1.0,0.3397704362869262,1.0,1.0,0.0,1.0,-1.8686143159866333,1.868611454963684,2.818243274305132e-06,1.4397050142288208,0.9677907228469848,0.9677907228469848,0.0,43.34855270385742,49.0,51966.31640625,0.0,511.3758239746094,1.0,280.6423034667969,283.9976501464844,297.4990539550781,300.8249206542969,293.1499938964844,293.1499938964844,280.3500061035156,32267.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237977027893066,1.0,0.0,0.0,3.704394578933716,3.704418420791626,9.156463534054636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.6806640625,0.0,1566.1865234375,1895.4371337890625,0.0,2690.787841796875,0.9146888256072998,1.0,0.0,3.0,1.0,0.0
17999460,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.3036710023880005,0.2646315097808838,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9733240008354188,0.2657451927661896,0.2525345385074615,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.990629494190216,0.2830548286437988,0.1981835961341858,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9115251302719116,0.2225672900676727,0.2112689912319183,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7841863036155701,0.140806570649147,0.6368331909179688,284.8876342773437,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24639892578125,284.8977355957031,1.0,0.3422504961490631,1.0,1.0,0.0,1.0,-1.876596212387085,1.876593351364136,2.845639983206638e-06,1.4486480951309204,0.8524419665336609,0.8524419665336609,0.0,44.37543487548828,67.0,52783.328125,0.0,518.7719116210938,1.0,280.3570251464844,283.88531494140625,297.5928955078125,301.0240173339844,293.1499938964844,293.1499938964844,280.6499938964844,39749.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319176435470581,1.0,0.0,0.0,3.568078994750977,3.568103075027466,8.494977805639792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.0390625,0.0,1471.34619140625,1895.4371337890625,0.0,2766.303955078125,0.8902630805969238,1.0,0.0,3.0,1.0,0.0
17999520,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.3036710023880005,0.2646315097808838,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9733240008354188,0.2657451927661896,0.2525345385074615,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.990629494190216,0.2830548286437988,0.1981835961341858,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9115251302719116,0.2225672900676727,0.2112689912319183,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7841863036155701,0.140806570649147,0.6368331909179688,284.8876342773437,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24639892578125,284.8977355957031,1.0,0.3422504961490631,1.0,1.0,0.0,1.0,-1.876596212387085,1.876593351364136,2.845639983206638e-06,1.4486480951309204,0.8524419665336609,0.8524419665336609,0.0,44.37543487548828,67.0,52783.328125,0.0,518.7719116210938,1.0,280.3570251464844,283.88531494140625,297.5928955078125,301.0240173339844,293.1499938964844,293.1499938964844,280.6499938964844,39749.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319176435470581,1.0,0.0,0.0,3.568078994750977,3.568103075027466,8.494977805639792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.0390625,0.0,1471.34619140625,1895.4371337890625,0.0,2766.303955078125,0.8902630805969238,1.0,0.0,3.0,1.0,0.0
17999580,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9759621024131776,0.3030315339565277,0.2730616331100464,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9363416433334352,0.2700440585613251,0.2556771636009216,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9548067450523376,0.2841641902923584,0.1989496350288391,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.875387966632843,0.2234709858894348,0.2121901363134384,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7530307173728943,0.140642762184143,0.6367387771606445,285.06121826171875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2332763671875,285.0579528808594,1.0,0.3506060242652893,1.0,1.0,0.0,1.0,-1.892493844032288,1.8924909830093384,2.893450982810464e-06,1.4613221883773804,1.0,1.0,0.0,50.457969665527344,85.0,53098.4609375,0.0,549.2201538085938,1.0,280.6426086425781,284.0295104980469,297.601318359375,300.9780578613281,293.1499938964844,293.1499938964844,280.3500061035156,31704.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238245844841003,1.0,0.0,0.0,3.750580310821533,3.7506046295166016,9.386209285366932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.873046875,0.0,1614.9517822265625,1895.4371337890625,0.0,2691.037109375,0.924714744091034,1.0,0.0,3.0,1.0,0.0
17999640,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9759621024131776,0.3030315339565277,0.2730616331100464,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9363416433334352,0.2700440585613251,0.2556771636009216,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9548067450523376,0.2841641902923584,0.1989496350288391,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.875387966632843,0.2234709858894348,0.2121901363134384,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7530307173728943,0.140642762184143,0.6367387771606445,285.06121826171875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2332763671875,285.0579528808594,1.0,0.3506060242652893,1.0,1.0,0.0,1.0,-1.892493844032288,1.8924909830093384,2.893450982810464e-06,1.4613221883773804,1.0,1.0,0.0,50.457969665527344,85.0,53098.4609375,0.0,549.2201538085938,1.0,280.6426086425781,284.0295104980469,297.601318359375,300.9780578613281,293.1499938964844,293.1499938964844,280.3500061035156,31704.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238245844841003,1.0,0.0,0.0,3.750580310821533,3.7506046295166016,9.386209285366932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.873046875,0.0,1614.9517822265625,1895.4371337890625,0.0,2691.037109375,0.924714744091034,1.0,0.0,3.0,1.0,0.0
17999700,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9461284279823304,0.3027519285678863,0.2730596661567688,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.904961347579956,0.2679747939109802,0.255859762430191,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9234833717346193,0.2844334542751312,0.1994393169879913,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8504341840744019,0.223731130361557,0.2127816528081894,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.732151985168457,0.1404279768466949,0.6371988654136658,284.9037170410156,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2257080078125,284.8863525390625,1.0,0.3560326099395752,1.0,1.0,0.0,1.0,-1.894458055496216,1.8944551944732664,2.8993688374612248e-06,1.462872862815857,0.9181774258613586,0.9181774258613586,0.0,55.73177337646485,85.0,54136.44921875,0.0,567.6371459960938,1.0,280.39532470703125,283.83868408203125,297.68902587890625,301.2445373535156,293.1499938964844,293.1499938964844,280.3500061035156,34656.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318319916725159,1.0,0.0,0.0,3.774535894393921,3.774560928344727,9.50649450714991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.1953125,0.0,1665.790771484375,1895.4371337890625,0.0,2765.50634765625,0.9304987788200378,1.0,0.0,3.0,1.0,0.0
17999760,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.912487804889679,0.3023434579372406,0.2729418575763702,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8736066818237305,0.2654732465744018,0.2534758746623993,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8930193781852722,0.2844000160694122,0.1996787190437317,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8261772990226746,0.2237607091665268,0.2131464034318924,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7106617093086243,0.1400438249111175,0.6369908452033997,284.8792419433594,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2160949707031,284.8848571777344,1.0,0.3619193136692047,1.0,1.0,0.0,1.0,-1.891931772232056,1.891928791999817,2.891832309614984e-06,1.4609308242797852,0.877560019493103,0.877560019493103,0.0,62.19511795043945,103.0,53933.91796875,0.0,586.6663208007812,1.0,280.3567199707031,283.85009765625,297.7003173828125,301.2120666503906,293.1499938964844,293.1499938964844,280.6499938964844,38607.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348792195320129,1.0,0.0,0.0,3.684578657150269,3.684603452682495,9.058763907887624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.298828125,0.0,1591.6778564453125,1895.4371337890625,0.0,2793.91162109375,0.9145136475563048,1.0,0.0,3.0,1.0,0.0
17999820,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8675690293312073,0.3030097186565399,0.2736511826515198,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8348764181137085,0.2692808210849762,0.2558446228504181,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.850620448589325,0.2851945459842682,0.2004383206367492,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7876307368278503,0.2243918031454086,0.2140969783067703,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6741851568222046,0.1396242678165435,0.6370829939842224,285.0558166503906,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2127990722656,285.0546569824219,1.0,0.3753025531768799,1.0,1.0,0.0,1.0,-1.8977817296981807,1.897778868675232,2.909257773353602e-06,1.4653972387313845,1.0,1.0,0.0,75.58456420898438,106.0,53816.36328125,0.0,634.154296875,1.0,280.64324951171875,284.0157470703125,297.6942138671875,301.1220092773437,293.1499938964844,293.1499938964844,280.3500061035156,32769.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266215920448303,1.0,0.0,0.0,3.814609050750733,3.814634084701538,9.709420965009483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.1552734375,0.0,1698.866943359375,1895.4371337890625,0.0,2717.01904296875,0.939788579940796,1.0,0.0,3.0,1.0,0.0
17999880,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8675690293312073,0.3030097186565399,0.2736511826515198,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8348764181137085,0.2692808210849762,0.2558446228504181,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.850620448589325,0.2851945459842682,0.2004383206367492,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7876307368278503,0.2243918031454086,0.2140969783067703,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6741851568222046,0.1396242678165435,0.6370829939842224,285.0558166503906,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2127990722656,285.0546569824219,1.0,0.3753025531768799,1.0,1.0,0.0,1.0,-1.8977817296981807,1.897778868675232,2.909257773353602e-06,1.4653972387313845,1.0,1.0,0.0,75.58456420898438,106.0,53816.36328125,0.0,634.154296875,1.0,280.64324951171875,284.0157470703125,297.6942138671875,301.1220092773437,293.1499938964844,293.1499938964844,280.3500061035156,32769.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266215920448303,1.0,0.0,0.0,3.814609050750733,3.814634084701538,9.709420965009483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.1552734375,0.0,1698.866943359375,1895.4371337890625,0.0,2717.01904296875,0.939788579940796,1.0,0.0,3.0,1.0,0.0
17999940,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8413902521133423,0.3027883768081665,0.2742032408714294,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8079438805580139,0.2649518549442291,0.2539272010326385,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8259992003440857,0.2852897047996521,0.2010254263877868,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7633395791053772,0.2245556265115738,0.214877039194107,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6519976258277893,0.1389056891202926,0.6365294456481934,284.87939453125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.20123291015625,284.8836975097656,1.0,0.3847449123859405,1.0,1.0,0.0,1.0,-1.897130966186524,1.8971281051635744,2.9075056318106363e-06,1.4650346040725708,0.8922974467277527,0.8922974467277527,0.0,86.49172973632812,94.0,54710.00390625,0.0,668.8981323242188,1.0,280.35693359375,283.8358459472656,297.78924560546875,301.3499755859375,293.1499938964844,293.1499938964844,280.6499938964844,38467.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366476893424988,1.0,0.0,0.0,3.7545979022979736,3.7546231746673584,9.406328445038524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.17138671875,0.0,1671.675048828125,1895.4371337890625,0.0,2810.410888671875,0.92994624376297,1.0,0.0,3.0,1.0,0.0
18000000,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8413902521133423,0.3027883768081665,0.2742032408714294,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8079438805580139,0.2649518549442291,0.2539272010326385,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8259992003440857,0.2852897047996521,0.2010254263877868,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7633395791053772,0.2245556265115738,0.214877039194107,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6519976258277893,0.1389056891202926,0.6365294456481934,284.87939453125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.20123291015625,284.8836975097656,1.0,0.3847449123859405,1.0,1.0,0.0,1.0,-1.897130966186524,1.8971281051635744,2.9075056318106363e-06,1.4650346040725708,0.8922974467277527,0.8922974467277527,0.0,86.49172973632812,94.0,54710.00390625,0.0,668.8981323242188,1.0,280.35693359375,283.8358459472656,297.78924560546875,301.3499755859375,293.1499938964844,293.1499938964844,280.6499938964844,38467.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366476893424988,1.0,0.0,0.0,3.7545979022979736,3.7546231746673584,9.406328445038524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.17138671875,0.0,1671.675048828125,1895.4371337890625,0.0,2810.410888671875,0.92994624376297,1.0,0.0,3.0,1.0,0.0
18000060,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.837262749671936,0.3037156462669372,0.2746805846691131,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8070737719535828,0.2715491056442261,0.2575484216213226,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8222000598907471,0.2863608598709106,0.2015402466058731,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.759722113609314,0.225488543510437,0.2155187129974365,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6478073596954346,0.1388009935617447,0.6352074146270752,285.0638732910156,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.20245361328125,285.0643615722656,1.0,0.386885792016983,1.0,1.0,0.0,1.0,-1.9018405675888064,1.901837706565857,2.9214738788141403e-06,1.4685603380203247,1.0,1.0,0.0,88.80609130859375,82.0,54450.79296875,0.0,680.0028686523438,1.0,280.6436767578125,284.0168762207031,297.7835693359375,301.25250244140625,293.1499938964844,293.1499938964844,280.3500061035156,33502.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280494213104248,1.0,0.0,0.0,3.857098340988159,3.857124090194702,9.926924349201729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.3642578125,0.0,1756.26318359375,1895.4371337890625,0.0,2730.29541015625,0.9499097466468812,1.0,0.0,3.0,1.0,0.0
18000120,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.837262749671936,0.3037156462669372,0.2746805846691131,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8070737719535828,0.2715491056442261,0.2575484216213226,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8222000598907471,0.2863608598709106,0.2015402466058731,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.759722113609314,0.225488543510437,0.2155187129974365,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6478073596954346,0.1388009935617447,0.6352074146270752,285.0638732910156,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.20245361328125,285.0643615722656,1.0,0.386885792016983,1.0,1.0,0.0,1.0,-1.9018405675888064,1.901837706565857,2.9214738788141403e-06,1.4685603380203247,1.0,1.0,0.0,88.80609130859375,82.0,54450.79296875,0.0,680.0028686523438,1.0,280.6436767578125,284.0168762207031,297.7835693359375,301.25250244140625,293.1499938964844,293.1499938964844,280.3500061035156,33502.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280494213104248,1.0,0.0,0.0,3.857098340988159,3.857124090194702,9.926924349201729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.3642578125,0.0,1756.26318359375,1895.4371337890625,0.0,2730.29541015625,0.9499097466468812,1.0,0.0,3.0,1.0,0.0
18000180,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8437538146972656,0.3041439354419708,0.275233656167984,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8143506646156311,0.2709786295890808,0.2588142454624176,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8288806080818176,0.2873314023017883,0.2022565752267837,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7665629386901855,0.2265747934579849,0.2165073305368423,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6528662443161011,0.13905830681324,0.6358131170272827,284.88775634765625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.1988830566406,284.8919982910156,1.0,0.3847993016242981,1.0,1.0,0.0,1.0,-1.906808376312256,1.906805396080017,2.93663993033988e-06,1.472554326057434,0.9107452034950256,0.9107452034950256,0.0,86.09280395507812,70.0,55521.3984375,0.0,675.0289306640625,1.0,280.355712890625,283.83221435546875,297.87811279296875,301.4878234863281,293.1499938964844,293.1499938964844,280.04998779296875,38006.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838054895401001,1.0,0.0,0.0,3.8127012252807617,3.812727212905884,9.69971210906806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.0361328125,0.0,1737.5107421875,1895.4371337890625,0.0,2823.547607421875,0.9427212476730348,1.0,0.0,3.0,1.0,0.0
18000240,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8437538146972656,0.3041439354419708,0.275233656167984,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8143506646156311,0.2709786295890808,0.2588142454624176,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8288806080818176,0.2873314023017883,0.2022565752267837,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7665629386901855,0.2265747934579849,0.2165073305368423,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6528662443161011,0.13905830681324,0.6358131170272827,284.88775634765625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.1988830566406,284.8919982910156,1.0,0.3847993016242981,1.0,1.0,0.0,1.0,-1.906808376312256,1.906805396080017,2.93663993033988e-06,1.472554326057434,0.9107452034950256,0.9107452034950256,0.0,86.09280395507812,70.0,55521.3984375,0.0,675.0289306640625,1.0,280.355712890625,283.83221435546875,297.87811279296875,301.4878234863281,293.1499938964844,293.1499938964844,280.04998779296875,38006.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838054895401001,1.0,0.0,0.0,3.8127012252807617,3.812727212905884,9.69971210906806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.0361328125,0.0,1737.5107421875,1895.4371337890625,0.0,2823.547607421875,0.9427212476730348,1.0,0.0,3.0,1.0,0.0
18000300,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8496029376983643,0.3042190968990326,0.2752239108085632,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8201327919960022,0.2717272639274597,0.2589971125125885,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8347657322883606,0.287748634815216,0.2024759650230407,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.7726239562034607,0.2271047234535217,0.216898962855339,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.6577283143997192,0.1392354965209961,0.6360189318656921,284.7944030761719,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.1962585449219,284.790283203125,1.0,0.3825344145298004,1.0,1.0,0.0,1.0,-1.907995223999024,1.907992243766785,2.94019264401868e-06,1.4734541177749634,0.8156291842460632,0.8156291842460632,0.0,83.50531005859375,70.0,56056.9140625,0.0,667.537353515625,1.0,280.0968322753906,283.7242431640625,297.9150390625,301.6367492675781,293.1499938964844,293.1499938964844,280.04998779296875,42653.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435901999473572,1.0,0.0,0.0,3.69048810005188,3.690513849258423,9.087845569411002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.806640625,0.0,1629.0198974609375,1895.4371337890625,0.0,2875.2763671875,0.9160284399986268,1.0,0.0,3.0,1.0,0.0
18000360,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8576664924621582,0.3044672608375549,0.2751792073249817,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.828346312046051,0.2736138701438904,0.2597114741802215,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8427438139915466,0.2883098125457763,0.2026817202568054,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7808049917221069,0.2277503311634063,0.2172863632440567,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6644747257232666,0.1395160853862762,0.6363114714622498,284.88134765625,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.19512939453125,284.8924865722656,1.0,0.379701167345047,1.0,1.0,0.0,1.0,-1.9098597764968872,1.909856915473938,2.9457876280503115e-06,1.474873661994934,0.8327475786209106,0.8327475786209106,0.0,80.19148254394531,58.0,55809.94921875,0.0,658.19140625,1.0,280.0577697753906,283.8394775390625,297.8990783691406,301.533203125,293.1499938964844,293.1499938964844,280.3500061035156,42235.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429262638092041,1.0,0.0,0.0,3.522191047668457,3.522214889526367,8.277879146589839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.19677734375,0.0,1440.5931396484375,1895.4371337890625,0.0,2869.067138671875,0.8836455345153809,1.0,0.0,3.0,1.0,0.0
18000420,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.88641756772995,0.3063656091690063,0.2762032151222229,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8608934283256531,0.2818636000156402,0.2667025625705719,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8706617951393127,0.2905785143375397,0.2037708908319473,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8082744479179382,0.2299403250217437,0.218738853931427,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6881070733070374,0.140773519873619,0.6392399072647095,285.0422058105469,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2064208984375,285.0391845703125,1.0,0.3732622563838959,1.0,1.0,0.0,1.0,-1.926046371459961,1.9260433912277224,2.994965598190902e-06,1.4874428510665894,0.9720770120620728,0.9720770120620728,0.0,70.99555969238281,46.0,56091.83984375,0.0,640.44873046875,1.0,280.3424987792969,283.9725952148437,297.9002380371094,301.46588134765625,293.1499938964844,293.1499938964844,280.04998779296875,32281.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331157565116882,1.0,0.0,0.0,3.69612193107605,3.69614577293396,9.115613011090318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.2119140625,0.0,1556.912109375,1895.4371337890625,0.0,2777.46923828125,0.9129167795181274,1.0,0.0,3.0,1.0,0.0
18000480,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.88641756772995,0.3063656091690063,0.2762032151222229,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8608934283256531,0.2818636000156402,0.2667025625705719,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8706617951393127,0.2905785143375397,0.2037708908319473,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8082744479179382,0.2299403250217437,0.218738853931427,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6881070733070374,0.140773519873619,0.6392399072647095,285.0422058105469,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2064208984375,285.0391845703125,1.0,0.3732622563838959,1.0,1.0,0.0,1.0,-1.926046371459961,1.9260433912277224,2.994965598190902e-06,1.4874428510665894,0.9720770120620728,0.9720770120620728,0.0,70.99555969238281,46.0,56091.83984375,0.0,640.44873046875,1.0,280.3424987792969,283.9725952148437,297.9002380371094,301.46588134765625,293.1499938964844,293.1499938964844,280.04998779296875,32281.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331157565116882,1.0,0.0,0.0,3.69612193107605,3.69614577293396,9.115613011090318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.2119140625,0.0,1556.912109375,1895.4371337890625,0.0,2777.46923828125,0.9129167795181274,1.0,0.0,3.0,1.0,0.0
18000540,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9114065170288086,0.3070297241210937,0.2768697738647461,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8851036429405212,0.2813718020915985,0.2680539786815643,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8950656652450562,0.2917320728302002,0.204553484916687,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8296464681625366,0.2312355637550354,0.2198456823825836,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7083107233047485,0.1415922790765762,0.6420215964317322,284.8729858398437,284.95001220703125,297.2089233398437,294.952392578125,297.2082824707031,297.2089233398437,284.8731384277344,1.0,0.3683021664619446,1.0,1.0,0.0,1.0,-1.934087991714477,1.9340848922729488,3.0197932119335742e-06,1.4938420057296753,0.861352801322937,0.861352801322937,0.0,64.58617401123047,46.0,57031.0,0.0,625.4431762695312,1.0,280.0737609863281,283.7969055175781,297.9921569824219,301.7229309082031,293.1499938964844,293.1499938964844,280.04998779296875,38086.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419563174247742,1.0,0.0,0.0,3.657450437545776,3.657474994659424,8.925862289288489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.798828125,0.0,1557.11376953125,1895.4371337890625,0.0,2859.99853515625,0.9065452814102172,1.0,0.0,3.0,1.0,0.0
18000600,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9256083965301514,0.3072482645511627,0.2769390046596527,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8967832922935486,0.2818047404289245,0.2675690054893493,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.907986044883728,0.2922147512435913,0.2047929316759109,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8405888080596924,0.2318105697631836,0.2202603369951248,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7181949615478516,0.1419635862112045,0.6430783867835999,284.8992614746094,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2091369628906,284.9063415527344,1.0,0.3656867742538452,1.0,1.0,0.0,1.0,-1.9356422424316408,1.9356391429901123,3.0245500965975225e-06,1.4950406551361084,0.8646091222763062,0.8646091222763062,0.0,61.58092880249024,34.0,57002.48046875,0.0,616.7062377929688,1.0,280.0573425292969,283.8341979980469,297.9910888671875,301.6937255859375,293.1499938964844,293.1499938964844,280.3500061035156,38818.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428810238838196,1.0,0.0,0.0,3.6022167205810547,3.602240800857544,8.65830656948674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.2275390625,0.0,1501.4681396484375,1895.4371337890625,0.0,2868.64404296875,0.8969627022743225,1.0,0.0,3.0,1.0,0.0
18000660,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9842627048492432,0.3086154162883758,0.2776986062526703,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9623948335647584,0.2872631251811981,0.2722894847393036,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9699299931526184,0.2942554652690887,0.2058534920215606,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.892336905002594,0.2340063005685806,0.2218483388423919,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7599931955337524,0.1434295922517776,0.6473656892776489,284.8571472167969,284.95001220703125,297.2338256835937,294.998779296875,297.2281799316406,297.2161865234375,284.8341979980469,1.0,0.3573306500911712,0.8420867919921875,0.8420867919921875,0.4000000059604645,1.0,-1.950546383857727,1.3368898630142212,0.6136565804481506,0.8951702117919922,0.8428583145141602,0.8428583145141602,0.0,51.03794860839844,52.0,50664.01171875,0.0,591.4630737304688,1.0,280.3424072265625,283.6810302734375,297.9472351074219,301.3815002441406,293.1499938964844,293.1499938964844,280.6499938964844,37712.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308430314064026,1.0,0.0,0.0,3.650574207305908,3.650598526000977,8.892331493370875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.1630859375,0.0,1546.6212158203125,1895.4371337890625,0.0,2756.294677734375,0.903625786304474,1.0,0.0,3.0,1.0,0.0
