time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000720,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9842627048492432,0.3086154162883758,0.2776986062526703,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9623948335647584,0.2872631251811981,0.2722894847393036,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9699299931526184,0.2942554652690887,0.2058534920215606,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.892336905002594,0.2340063005685806,0.2218483388423919,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7599931955337524,0.1434295922517776,0.6473656892776489,284.8571472167969,284.95001220703125,297.2338256835937,294.998779296875,297.2281799316406,297.2161865234375,284.8341979980469,1.0,0.3573306500911712,0.8420867919921875,0.8420867919921875,0.4000000059604645,1.0,-1.950546383857727,1.3368898630142212,0.6136565804481506,0.8951702117919922,0.8428583145141602,0.8428583145141602,0.0,51.03794860839844,52.0,50664.01171875,0.0,591.4630737304688,1.0,280.3424072265625,283.6810302734375,297.9472351074219,301.3815002441406,293.1499938964844,293.1499938964844,280.6499938964844,37712.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308430314064026,1.0,0.0,0.0,3.650574207305908,3.650598526000977,8.892331493370875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.1630859375,0.0,1546.6212158203125,1895.4371337890625,0.0,2756.294677734375,0.903625786304474,1.0,0.0,3.0,1.0,0.0
18000780,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9916597604751588,0.3093081712722778,0.2782914340496063,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9718749523162842,0.2894128561019897,0.2734377980232239,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9792335629463196,0.2958602905273437,0.2069331854581833,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9025837182998656,0.2359358519315719,0.2236153334379196,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.768665075302124,0.1447756886482238,0.6531232595443726,284.8555908203125,284.95001220703125,297.2480163574219,295.0318603515625,297.2303466796875,297.21661376953125,284.8616638183594,1.0,0.3586478531360626,0.684173583984375,0.684173583984375,0.800000011920929,1.0,-1.9629608392715447,0.8603718876838684,1.1025888919830322,0.4167349338531494,0.774017870426178,0.774017870426178,0.0,49.9608154296875,70.0,42717.7421875,0.0,596.4020385742188,1.0,280.6400451660156,283.7093505859375,297.8332824707031,300.69317626953125,293.1499938964844,293.1499938964844,280.95001220703125,43547.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787821888923645,1.0,0.0,0.0,3.3128693103790283,3.312891721725464,7.32321780105849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.78857421875,0.0,1240.6988525390625,1895.4371337890625,0.0,2360.644287109375,0.8362277746200562,1.0,0.0,3.0,1.0,0.0
18000840,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9916597604751588,0.3093081712722778,0.2782914340496063,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9718749523162842,0.2894128561019897,0.2734377980232239,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9792335629463196,0.2958602905273437,0.2069331854581833,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9025837182998656,0.2359358519315719,0.2236153334379196,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.768665075302124,0.1447756886482238,0.6531232595443726,284.8555908203125,284.95001220703125,297.2480163574219,295.0318603515625,297.2303466796875,297.21661376953125,284.8616638183594,1.0,0.3586478531360626,0.684173583984375,0.684173583984375,0.800000011920929,1.0,-1.9629608392715447,0.8603718876838684,1.1025888919830322,0.4167349338531494,0.774017870426178,0.774017870426178,0.0,49.9608154296875,70.0,42717.7421875,0.0,596.4020385742188,1.0,280.6400451660156,283.7093505859375,297.8332824707031,300.69317626953125,293.1499938964844,293.1499938964844,280.95001220703125,43547.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787821888923645,1.0,0.0,0.0,3.3128693103790283,3.312891721725464,7.32321780105849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.78857421875,0.0,1240.6988525390625,1895.4371337890625,0.0,2360.644287109375,0.8362277746200562,1.0,0.0,3.0,1.0,0.0
18000900,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9846327900886536,0.310094952583313,0.2788431942462921,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9661206007003784,0.2933582663536072,0.2761766612529754,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9717928171157836,0.2970270812511444,0.2076587677001953,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8954082131385803,0.2371646165847778,0.2247051745653152,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7629348039627075,0.145629197359085,0.6568162441253662,285.0066833496094,284.95001220703125,297.2537841796875,295.0477905273437,297.2340393066406,297.2205505371094,285.0137023925781,1.0,0.3618494570255279,0.6052169799804688,0.6052169799804688,1.0,1.0,-1.973521113395691,0.7997651696205139,1.1737558841705322,0.3538441061973572,0.8672119975090027,0.8672119975090027,0.0,51.63111877441406,70.0,41561.93359375,0.0,609.9569091796875,1.0,280.888427734375,283.85894775390625,297.81219482421875,300.46356201171875,293.1499938964844,293.1499938964844,280.95001220703125,35499.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619279026985168,1.0,0.0,0.0,3.3389625549316406,3.3389835357666016,7.439031151079689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.47607421875,0.0,1210.4459228515625,1895.4371337890625,0.0,2129.503662109375,0.839083731174469,1.0,0.0,3.0,1.0,0.0
18000960,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.97263365983963,0.3110414445400238,0.2797645628452301,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9562123417854308,0.2967177033424377,0.2801427841186523,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9590035676956176,0.2983368337154388,0.2086223363876342,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8837980628013611,0.238516479730606,0.2260465025901794,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7537254095077515,0.1465792953968048,0.661395788192749,285.0034484863281,284.95001220703125,297.2587280273437,295.0633544921875,297.2392883300781,297.2259521484375,285.0050354003906,1.0,0.3664497137069702,0.6171519160270691,0.6171519160270691,1.0,1.0,-1.98765766620636,0.8100117444992065,1.177645921707153,0.3609755039215088,0.8841991424560547,0.8841991424560547,0.0,54.378665924072266,88.0,41762.96484375,0.0,629.943603515625,1.0,280.9389038085937,283.84625244140625,297.88525390625,300.5556030273437,293.1499938964844,293.1499938964844,281.25,33395.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465276122093201,1.0,0.0,0.0,3.430257797241211,3.430279493331909,7.851395480429346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.97802734375,0.0,1283.8443603515625,1895.4371337890625,0.0,1995.486083984375,0.8542547225952148,1.0,0.0,3.0,1.0,0.0
18001020,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.9319605827331544,0.3131910264492035,0.2818977832794189,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.9192714691162108,0.3033991754055023,0.2865684032440185,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.91781347990036,0.3012070953845978,0.2107879966497421,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8511002659797668,0.2414512187242508,0.229052186012268,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.7280654311180115,0.1486611515283584,0.6719445586204529,285.1490478515625,284.95001220703125,297.26641845703125,295.0934753417969,297.2498474121094,297.2380065917969,285.1487121582031,1.0,0.378639668226242,0.641021728515625,0.641021728515625,1.0,1.0,-2.0168113708496094,0.8388004302978516,1.1780109405517578,0.3833055794239044,1.0,1.0,0.0,63.27477264404297,106.0,42091.90625,0.0,683.0902709960938,1.0,281.2413635253906,283.98443603515625,298.0222473144531,300.69384765625,293.1499938964844,293.1499938964844,280.95001220703125,30297.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296623587608337,1.0,0.0,0.0,3.668067693710327,3.668091058731079,8.977760330708406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.44384765625,0.0,1510.482421875,1895.4371337890625,0.0,1852.23974609375,0.9048818945884703,1.0,0.0,3.0,1.0,0.0
18001080,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.9319605827331544,0.3131910264492035,0.2818977832794189,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.9192714691162108,0.3033991754055023,0.2865684032440185,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.91781347990036,0.3012070953845978,0.2107879966497421,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8511002659797668,0.2414512187242508,0.229052186012268,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.7280654311180115,0.1486611515283584,0.6719445586204529,285.1490478515625,284.95001220703125,297.26641845703125,295.0934753417969,297.2498474121094,297.2380065917969,285.1487121582031,1.0,0.378639668226242,0.641021728515625,0.641021728515625,1.0,1.0,-2.0168113708496094,0.8388004302978516,1.1780109405517578,0.3833055794239044,1.0,1.0,0.0,63.27477264404297,106.0,42091.90625,0.0,683.0902709960938,1.0,281.2413635253906,283.98443603515625,298.0222473144531,300.69384765625,293.1499938964844,293.1499938964844,280.95001220703125,30297.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296623587608337,1.0,0.0,0.0,3.668067693710327,3.668091058731079,8.977760330708406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.44384765625,0.0,1510.482421875,1895.4371337890625,0.0,1852.23974609375,0.9048818945884703,1.0,0.0,3.0,1.0,0.0
18001140,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9000372886657715,0.3139238357543945,0.2832092046737671,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8901897668838501,0.3031554818153381,0.288831502199173,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8885995149612427,0.3026415109634399,0.2122201919555664,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8276112079620361,0.2431148439645767,0.2311208695173263,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7080031037330627,0.1498835086822509,0.6794652342796326,284.9637756347656,284.95001220703125,297.2701721191406,295.113037109375,297.2535400390625,297.24151611328125,284.95391845703125,1.0,0.388416051864624,0.6571515202522278,0.6571515202522278,1.0,1.0,-2.0343496799468994,0.8558096289634705,1.1785401105880735,0.3965450227260589,0.9670215249061584,0.9670215249061584,0.0,71.6207046508789,106.0,43672.34765625,0.0,726.1402587890625,1.0,280.9724426269531,283.7633361816406,298.173583984375,301.0488586425781,293.1499938964844,293.1499938964844,280.95001220703125,32504.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743661642074585,1.0,0.0,0.0,3.754079341888428,3.754103660583496,9.403730700796586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.85546875,0.0,1625.1741943359375,1895.4371337890625,0.0,1970.87109375,0.9254898428916932,1.0,0.0,3.0,1.0,0.0
18001200,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8852418661117554,0.3139901459217071,0.2835325300693512,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.874805748462677,0.3026293516159057,0.2883441150188446,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8744835257530212,0.3031142354011535,0.2127379924058914,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8158299326896667,0.2437554895877838,0.2319631278514862,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.6968966722488403,0.1503600925207138,0.6826612949371338,284.9350280761719,284.95001220703125,297.2715759277344,295.12225341796875,297.25408935546875,297.2413024902344,284.9342041015625,1.0,0.3932817876338959,0.6648916006088257,0.6648916006088257,1.0,1.0,-2.03962516784668,0.8621485233306885,1.1774765253067017,0.4017209112644195,0.9473410844802856,0.9473410844802856,0.0,76.37531280517578,124.0,43841.02734375,0.0,747.0218505859375,1.0,280.9557800292969,283.7444152832031,298.1859130859375,301.06329345703125,293.1499938964844,293.1499938964844,280.6499938964844,34153.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480508685112,1.0,0.0,0.0,3.758772134780884,3.7587969303131104,9.42725591812632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.47509765625,0.0,1643.35546875,1895.4371337890625,0.0,2008.6121826171875,0.9278838634490968,1.0,0.0,3.0,1.0,0.0
18001260,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8466185331344604,0.3139145076274872,0.2840726375579834,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8370906114578247,0.3034912645816803,0.2886269986629486,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8381682634353638,0.3043212592601776,0.2140551954507827,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7817158102989197,0.2455204725265503,0.2342747300863266,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6671059131622314,0.1516553461551666,0.6915382742881775,284.8528137207031,284.95001220703125,297.274658203125,295.1498718261719,297.2546691894531,297.239990234375,284.8627319335937,1.0,0.408884048461914,0.6637276411056519,0.6637276411056519,1.0,1.0,-2.055630922317505,0.8694433569908142,1.1861876249313354,0.4053857326507568,0.825654923915863,0.825654923915863,0.0,92.14038848876952,112.0,44433.16796875,0.0,815.740234375,1.0,280.65753173828125,283.6694641113281,298.2008361816406,301.14825439453125,293.1499938964844,293.1499938964844,280.95001220703125,42156.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623215913772583,1.0,0.0,0.0,3.516456127166748,3.516479969024658,8.250945597865211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.80712890625,0.0,1433.986572265625,1895.4371337890625,0.0,2132.96630859375,0.8810842633247375,1.0,0.0,3.0,1.0,0.0
18001320,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8466185331344604,0.3139145076274872,0.2840726375579834,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8370906114578247,0.3034912645816803,0.2886269986629486,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8381682634353638,0.3043212592601776,0.2140551954507827,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7817158102989197,0.2455204725265503,0.2342747300863266,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6671059131622314,0.1516553461551666,0.6915382742881775,284.8528137207031,284.95001220703125,297.274658203125,295.1498718261719,297.2546691894531,297.239990234375,284.8627319335937,1.0,0.408884048461914,0.6637276411056519,0.6637276411056519,1.0,1.0,-2.055630922317505,0.8694433569908142,1.1861876249313354,0.4053857326507568,0.825654923915863,0.825654923915863,0.0,92.14038848876952,112.0,44433.16796875,0.0,815.740234375,1.0,280.65753173828125,283.6694641113281,298.2008361816406,301.14825439453125,293.1499938964844,293.1499938964844,280.95001220703125,42156.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623215913772583,1.0,0.0,0.0,3.516456127166748,3.516479969024658,8.250945597865211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.80712890625,0.0,1433.986572265625,1895.4371337890625,0.0,2132.96630859375,0.8810842633247375,1.0,0.0,3.0,1.0,0.0
18001380,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8387123942375183,0.3155651390552521,0.2852910757064819,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8349058032035828,0.3123877942562103,0.2960934638977051,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8312880992889404,0.306818276643753,0.2156667709350586,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7754959464073181,0.2482112348079681,0.2367282807826995,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6621112823486328,0.1535592526197433,0.7000384330749512,285.03533935546875,284.95001220703125,297.2760925292969,295.17645263671875,297.2604064941406,297.248779296875,285.0339050292969,1.0,0.415596604347229,0.6625636219978333,0.6625636219978333,1.0,1.0,-2.0811455249786377,0.8807831406593323,1.2003625631332395,0.4109198749065399,0.9681295156478882,0.9681295156478882,0.0,97.32581329345705,100.0,44462.1796875,0.0,856.745361328125,1.0,280.9423217773437,283.8328857421875,298.15191650390625,301.0149230957031,293.1499938964844,293.1499938964844,280.6499938964844,32239.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522917985916138,1.0,0.0,0.0,3.678454875946045,3.678478479385376,9.028677823152976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.10546875,0.0,1536.6986083984375,1895.4371337890625,0.0,2045.311279296875,0.9089626669883728,1.0,0.0,3.0,1.0,0.0
18001440,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8387123942375183,0.3155651390552521,0.2852910757064819,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8349058032035828,0.3123877942562103,0.2960934638977051,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8312880992889404,0.306818276643753,0.2156667709350586,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7754959464073181,0.2482112348079681,0.2367282807826995,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6621112823486328,0.1535592526197433,0.7000384330749512,285.03533935546875,284.95001220703125,297.2760925292969,295.17645263671875,297.2604064941406,297.248779296875,285.0339050292969,1.0,0.415596604347229,0.6625636219978333,0.6625636219978333,1.0,1.0,-2.0811455249786377,0.8807831406593323,1.2003625631332395,0.4109198749065399,0.9681295156478882,0.9681295156478882,0.0,97.32581329345705,100.0,44462.1796875,0.0,856.745361328125,1.0,280.9423217773437,283.8328857421875,298.15191650390625,301.0149230957031,293.1499938964844,293.1499938964844,280.6499938964844,32239.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522917985916138,1.0,0.0,0.0,3.678454875946045,3.678478479385376,9.028677823152976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.10546875,0.0,1536.6986083984375,1895.4371337890625,0.0,2045.311279296875,0.9089626669883728,1.0,0.0,3.0,1.0,0.0
18001500,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.839777410030365,0.316157579421997,0.2860349118709564,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8371739983558655,0.3125677108764648,0.2982458174228668,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8327175378799438,0.3079186379909515,0.2165507376194,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7773236036300659,0.2494915425777435,0.2380351573228836,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6639030575752258,0.1545067131519317,0.7045296430587769,284.8944702148437,284.95001220703125,297.2763671875,295.1893920898437,297.2624206542969,297.2521057128906,284.8818664550781,1.0,0.4169240593910217,0.6619816422462463,0.6619816422462463,1.0,1.0,-2.0926570892333984,0.8858454823493958,1.2068116664886477,0.4134883880615234,0.8829526901245117,0.8829526901245117,0.0,97.43879699707033,100.0,45540.9140625,0.0,867.6051635742188,1.0,280.696533203125,283.6615905761719,298.2362670898437,301.2671203613281,293.1499938964844,293.1499938964844,280.6499938964844,35603.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607489824295044,1.0,0.0,0.0,3.687001466751098,3.687025785446167,9.07068169908598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.669921875,0.0,1571.727294921875,1895.4371337890625,0.0,2119.145263671875,0.9112120866775512,1.0,0.0,3.0,1.0,0.0
18001560,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8416262865066528,0.3164415657520294,0.286334753036499,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8382911086082458,0.3125464618206024,0.2977474331855774,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8350062370300293,0.3087835609912872,0.2171749174594879,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7800779342651367,0.2506116032600403,0.2391013652086258,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6665030121803284,0.1553529351949691,0.7082979083061218,284.89019775390625,284.95001220703125,297.2763671875,295.2021179199219,297.26318359375,297.25341796875,284.8956604003906,1.0,0.417026549577713,0.6616691946983337,0.6616691946983337,1.0,1.0,-2.0989766120910645,0.8886309862136841,1.21034574508667,0.414836049079895,0.8567151427268982,0.8567151427268982,0.0,96.79827880859376,88.0,45431.28515625,0.0,871.0985717773438,1.0,280.6573181152344,283.68194580078125,298.24102783203125,301.2345275878906,293.1499938964844,293.1499938964844,280.95001220703125,39055.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646716833114624,1.0,0.0,0.0,3.584439754486084,3.584463834762573,8.573060767957941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.5986328125,0.0,1483.898681640625,1895.4371337890625,0.0,2153.671875,0.8929261565208435,1.0,0.0,3.0,1.0,0.0
18001620,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8556638360023499,0.318359911441803,0.2874592542648315,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8571255803108215,0.3215996026992798,0.3042932152748108,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.849567174911499,0.3115517199039459,0.218700110912323,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7955849766731262,0.2536269724369049,0.2414718717336654,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6804932951927185,0.1575963795185089,0.716392993927002,285.05865478515625,284.95001220703125,297.27593994140625,295.2270202636719,297.26885986328125,297.26348876953125,285.0570983886719,1.0,0.4152268767356872,0.6610442996025085,0.6610442996025085,1.0,1.0,-2.122579336166382,0.8993646502494812,1.2232147455215454,0.42006516456604,1.0,1.0,0.0,91.26368713378906,76.0,45395.8984375,0.0,872.9243774414062,1.0,280.94287109375,283.8392028808594,298.2084655761719,301.1275329589844,293.1499938964844,293.1499938964844,280.6499938964844,31767.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565431594848633,1.0,0.0,0.0,3.748421907424927,3.748446226119995,9.375409604217566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.32275390625,0.0,1612.9300537109375,1895.4371337890625,0.0,2082.321533203125,0.9244422912597656,1.0,0.0,3.0,1.0,0.0
18001680,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8556638360023499,0.318359911441803,0.2874592542648315,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8571255803108215,0.3215996026992798,0.3042932152748108,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.849567174911499,0.3115517199039459,0.218700110912323,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7955849766731262,0.2536269724369049,0.2414718717336654,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6804932951927185,0.1575963795185089,0.716392993927002,285.05865478515625,284.95001220703125,297.27593994140625,295.2270202636719,297.26885986328125,297.26348876953125,285.0570983886719,1.0,0.4152268767356872,0.6610442996025085,0.6610442996025085,1.0,1.0,-2.122579336166382,0.8993646502494812,1.2232147455215454,0.42006516456604,1.0,1.0,0.0,91.26368713378906,76.0,45395.8984375,0.0,872.9243774414062,1.0,280.94287109375,283.8392028808594,298.2084655761719,301.1275329589844,293.1499938964844,293.1499938964844,280.6499938964844,31767.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565431594848633,1.0,0.0,0.0,3.748421907424927,3.748446226119995,9.375409604217566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.32275390625,0.0,1612.9300537109375,1895.4371337890625,0.0,2082.321533203125,0.9244422912597656,1.0,0.0,3.0,1.0,0.0
18001740,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8732882142066956,0.3193144202232361,0.2883977890014648,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8755393624305725,0.3213855326175689,0.3060191869735718,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8676618933677673,0.3134660124778747,0.2200347781181335,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.813729465007782,0.2559753954410553,0.2436008006334304,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6973038911819458,0.1594385802745819,0.7239037156105042,284.8837280273437,284.95001220703125,297.2753601074219,295.2483825683594,297.27117919921875,297.2680358886719,284.8861694335937,1.0,0.4118987917900085,0.6604944467544556,0.6604944467544556,1.0,1.0,-2.138972043991089,0.9067220091819764,1.2322499752044678,0.4238055050373077,0.8885424137115479,0.8885424137115479,0.0,84.9403305053711,76.0,46523.9765625,0.0,865.1270141601562,1.0,280.661376953125,283.6517944335937,298.2982482910156,301.3659362792969,293.1499938964844,293.1499938964844,280.6499938964844,37740.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694826722145081,1.0,0.0,0.0,3.715902805328369,3.715927839279175,9.2134439455549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.17724609375,0.0,1620.9892578125,1895.4371337890625,0.0,2196.245849609375,0.9204183220863342,1.0,0.0,3.0,1.0,0.0
18001800,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8758858442306519,0.3194190263748169,0.2884414792060852,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.877981960773468,0.3217139542102813,0.30589160323143,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8703497052192688,0.3137030601501465,0.2201654314994812,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8162365555763245,0.2562789022922516,0.2438433021306991,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6997452974319458,0.1596780568361282,0.7247835397720337,284.8895874023437,284.95001220703125,297.2752990722656,295.2512512207031,297.2713928222656,297.2684326171875,284.892578125,1.0,0.4113130867481231,0.6604194045066833,0.6604194045066833,1.0,1.0,-2.1403753757476807,0.9073435068130492,1.2330317497253418,0.4240826368331909,0.8873578310012817,0.8873578310012817,0.0,84.03685760498047,64.0,46534.6640625,0.0,863.1326904296875,1.0,280.65740966796875,283.6580810546875,298.2951354980469,301.3573303222656,293.1499938964844,293.1499938964844,280.95001220703125,37913.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770016610622406,1.0,0.0,0.0,3.703233003616333,3.703258037567138,9.150722348749696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.33935546875,0.0,1607.72607421875,1895.4371337890625,0.0,2200.985595703125,0.9181482791900636,1.0,0.0,3.0,1.0,0.0
18001860,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.910249650478363,0.3215061724185943,0.2895368039608001,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9187222123146056,0.3312214016914367,0.3124443888664245,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9050434827804564,0.3166222870349884,0.2216587215662002,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8468363285064697,0.2595163583755493,0.2462429702281952,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7278927564620972,0.1621749550104141,0.7331907749176025,285.0697021484375,284.95001220703125,297.2748413085937,295.2749938964844,297.2771911621094,297.27886962890625,285.0704650878906,1.0,0.4061790704727173,0.6597247123718262,0.6597247123718262,1.0,1.0,-2.164321184158325,0.9182075262069702,1.2461135387420654,0.429317831993103,1.0,1.0,0.0,74.2314453125,52.0,46330.43359375,0.0,849.3416137695312,1.0,280.9433898925781,283.83673095703125,298.2585144042969,301.23809814453125,293.1499938964844,293.1499938964844,280.6499938964844,32964.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762357771396637,1.0,0.0,0.0,3.825855016708374,3.825880289077759,9.76675551100925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.1494140625,0.0,1713.9495849609375,1895.4371337890625,0.0,2133.28466796875,0.9424691796302797,1.0,0.0,3.0,1.0,0.0
18001920,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.910249650478363,0.3215061724185943,0.2895368039608001,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9187222123146056,0.3312214016914367,0.3124443888664245,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9050434827804564,0.3166222870349884,0.2216587215662002,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8468363285064697,0.2595163583755493,0.2462429702281952,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7278927564620972,0.1621749550104141,0.7331907749176025,285.0697021484375,284.95001220703125,297.2748413085937,295.2749938964844,297.2771911621094,297.27886962890625,285.0704650878906,1.0,0.4061790704727173,0.6597247123718262,0.6597247123718262,1.0,1.0,-2.164321184158325,0.9182075262069702,1.2461135387420654,0.429317831993103,1.0,1.0,0.0,74.2314453125,52.0,46330.43359375,0.0,849.3416137695312,1.0,280.9433898925781,283.83673095703125,298.2585144042969,301.23809814453125,293.1499938964844,293.1499938964844,280.6499938964844,32964.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762357771396637,1.0,0.0,0.0,3.825855016708374,3.825880289077759,9.76675551100925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.1494140625,0.0,1713.9495849609375,1895.4371337890625,0.0,2133.28466796875,0.9424691796302797,1.0,0.0,3.0,1.0,0.0
18001980,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.960751175880432,0.3228327333927154,0.2906588315963745,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9696942567825316,0.3317475914955139,0.3146122395992279,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9564489722251892,0.318997710943222,0.2232045531272888,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8900713920593262,0.2624407112598419,0.2487638890743255,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7637555003166199,0.1645345836877823,0.7423166036605835,284.8970947265625,284.95001220703125,297.27508544921875,295.29840087890625,297.2807312011719,297.284912109375,284.8996887207031,1.0,0.4002897143363952,0.6590299606323242,0.6590299606323242,1.0,1.0,-2.1841299533843994,0.927082359790802,1.2570476531982422,0.4337934851646423,0.917254626750946,0.917254626750946,0.0,64.2038345336914,70.0,47627.15234375,0.0,830.5098876953125,1.0,280.6557312011719,283.64569091796875,298.3431701660156,301.4717712402344,293.1499938964844,293.1499938964844,280.3500061035156,37291.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756319642066956,1.0,0.0,0.0,3.804110288619995,3.804136037826538,9.656049542172696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.2880859375,0.0,1721.5477294921875,1895.4371337890625,0.0,2251.012451171875,0.940321683883667,1.0,0.0,3.0,1.0,0.0
18002040,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.960751175880432,0.3228327333927154,0.2906588315963745,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9696942567825316,0.3317475914955139,0.3146122395992279,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9564489722251892,0.318997710943222,0.2232045531272888,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8900713920593262,0.2624407112598419,0.2487638890743255,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7637555003166199,0.1645345836877823,0.7423166036605835,284.8970947265625,284.95001220703125,297.27508544921875,295.29840087890625,297.2807312011719,297.284912109375,284.8996887207031,1.0,0.4002897143363952,0.6590299606323242,0.6590299606323242,1.0,1.0,-2.1841299533843994,0.927082359790802,1.2570476531982422,0.4337934851646423,0.917254626750946,0.917254626750946,0.0,64.2038345336914,70.0,47627.15234375,0.0,830.5098876953125,1.0,280.6557312011719,283.64569091796875,298.3431701660156,301.4717712402344,293.1499938964844,293.1499938964844,280.3500061035156,37291.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756319642066956,1.0,0.0,0.0,3.804110288619995,3.804136037826538,9.656049542172696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.2880859375,0.0,1721.5477294921875,1895.4371337890625,0.0,2251.012451171875,0.940321683883667,1.0,0.0,3.0,1.0,0.0
18002100,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.9685414433479308,0.3232496678829193,0.2910339534282684,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.9773470163345336,0.332873523235321,0.3153437376022339,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.964982271194458,0.3199594020843506,0.2238735556602478,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8985030055046082,0.2637495994567871,0.249979630112648,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.7711607217788696,0.1656098216772079,0.7469901442527771,284.7975158691406,284.95001220703125,297.2756042480469,295.3099975585937,297.28179931640625,297.28643798828125,284.79461669921875,1.0,0.401121586561203,0.658682644367218,0.658682644367218,1.0,1.0,-2.1933321952819824,0.9312136173248292,1.2621184587478638,0.4357519745826721,0.8192243576049805,0.8192243576049805,0.0,63.00313186645508,70.0,48323.4375,0.0,834.552001953125,1.0,280.3969116210937,283.5289306640625,298.3744201660156,301.6202392578125,293.1499938964844,293.1499938964844,280.3500061035156,42226.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831823825836182,1.0,0.0,0.0,3.687113285064697,3.687138795852661,9.071231374946364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.3134765625,0.0,1621.91552734375,1895.4371337890625,0.0,2318.759521484375,0.9150291085243224,1.0,0.0,3.0,1.0,0.0
18002160,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9649659991264344,0.3237791359424591,0.2914231419563293,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.974684476852417,0.3350685238838196,0.3164812624454498,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9618847966194152,0.3209851682186126,0.224548801779747,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8962053656578064,0.2651015818119049,0.2512275576591491,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7696312069892883,0.1667024940252304,0.7518814206123352,284.8724365234375,284.95001220703125,297.2764587402344,295.3215637207031,297.2831726074219,297.28814697265625,284.8809509277344,1.0,0.4035705626010895,0.658241868019104,0.658241868019104,1.0,1.0,-2.2033467292785645,0.9356732964515686,1.2676734924316406,0.437873512506485,0.8281164765357971,0.8281164765357971,0.0,64.0765609741211,88.0,48128.0859375,0.0,847.913330078125,1.0,280.3577575683594,283.6195678710937,298.3471374511719,301.518310546875,293.1499938964844,293.1499938964844,280.6499938964844,42336.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783969521522522,1.0,0.0,0.0,3.519838571548462,3.519862413406372,8.266825943792355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.23681640625,0.0,1438.84375,1895.4371337890625,0.0,2325.852783203125,0.8827584981918335,1.0,0.0,3.0,1.0,0.0
18002220,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9463272094726562,0.3262512683868408,0.2934654355049133,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9638973474502563,0.344897449016571,0.3253101706504822,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9438872933387756,0.3242033421993255,0.226689800620079,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8814308643341064,0.2686643898487091,0.2545280754566192,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7581887245178223,0.1694766134023666,0.7643463015556335,285.0452880859375,284.95001220703125,297.2794189453125,295.3446350097656,297.2908020019531,297.2992553710937,285.04425048828125,1.0,0.4128589332103729,0.6573604345321655,0.6573604345321655,1.0,1.0,-2.2379021644592285,0.9513639211654664,1.2865382432937622,0.4456456899642944,0.9729527235031128,0.9729527235031128,0.0,69.29484558105469,106.0,48321.31640625,0.0,900.6527709960938,1.0,280.6424255371094,283.7745361328125,298.31671142578125,301.4110107421875,293.1499938964844,293.1499938964844,280.3500061035156,32223.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735613584518433,1.0,0.0,0.0,3.689145803451538,3.689169406890869,9.081235248231678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.1083984375,0.0,1548.6011962890625,1895.4371337890625,0.0,2232.528564453125,0.911381721496582,1.0,0.0,3.0,1.0,0.0
18002280,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9463272094726562,0.3262512683868408,0.2934654355049133,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9638973474502563,0.344897449016571,0.3253101706504822,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9438872933387756,0.3242033421993255,0.226689800620079,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8814308643341064,0.2686643898487091,0.2545280754566192,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7581887245178223,0.1694766134023666,0.7643463015556335,285.0452880859375,284.95001220703125,297.2794189453125,295.3446350097656,297.2908020019531,297.2992553710937,285.04425048828125,1.0,0.4128589332103729,0.6573604345321655,0.6573604345321655,1.0,1.0,-2.2379021644592285,0.9513639211654664,1.2865382432937622,0.4456456899642944,0.9729527235031128,0.9729527235031128,0.0,69.29484558105469,106.0,48321.31640625,0.0,900.6527709960938,1.0,280.6424255371094,283.7745361328125,298.31671142578125,301.4110107421875,293.1499938964844,293.1499938964844,280.3500061035156,32223.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735613584518433,1.0,0.0,0.0,3.689145803451538,3.689169406890869,9.081235248231678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.1083984375,0.0,1548.6011962890625,1895.4371337890625,0.0,2232.528564453125,0.911381721496582,1.0,0.0,3.0,1.0,0.0
18002340,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9052457213401794,0.3276229202747345,0.2954224348068237,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9228511452674866,0.3449824750423431,0.3274479508399963,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9040225148200988,0.3266344964504242,0.2288912981748581,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.849914014339447,0.2717002630233764,0.2579962909221649,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7332621216773987,0.1719200611114502,0.7778799533843994,284.9066467285156,284.95001220703125,297.28448486328125,295.3677978515625,297.295654296875,297.3040771484375,284.9112548828125,1.0,0.4256248474121094,0.6564789414405823,0.6564789414405823,1.0,1.0,-2.2658963203430176,0.9639379382133484,1.301958441734314,0.452035903930664,0.8747668862342834,0.8747668862342834,0.0,80.31233215332031,124.0,49578.50390625,0.0,970.7039794921876,1.0,280.3569030761719,283.62164306640625,298.4072265625,301.6523742675781,293.1499938964844,293.1499938964844,280.6499938964844,38083.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859482169151306,1.0,0.0,0.0,3.6255948543548575,3.625618934631348,8.771054353928776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.90625,0.0,1521.674072265625,1895.4371337890625,0.0,2343.70654296875,0.901428997516632,1.0,0.0,3.0,1.0,0.0
18002400,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9052457213401794,0.3276229202747345,0.2954224348068237,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9228511452674866,0.3449824750423431,0.3274479508399963,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9040225148200988,0.3266344964504242,0.2288912981748581,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.849914014339447,0.2717002630233764,0.2579962909221649,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7332621216773987,0.1719200611114502,0.7778799533843994,284.9066467285156,284.95001220703125,297.28448486328125,295.3677978515625,297.295654296875,297.3040771484375,284.9112548828125,1.0,0.4256248474121094,0.6564789414405823,0.6564789414405823,1.0,1.0,-2.2658963203430176,0.9639379382133484,1.301958441734314,0.452035903930664,0.8747668862342834,0.8747668862342834,0.0,80.31233215332031,124.0,49578.50390625,0.0,970.7039794921876,1.0,280.3569030761719,283.62164306640625,298.4072265625,301.6523742675781,293.1499938964844,293.1499938964844,280.6499938964844,38083.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859482169151306,1.0,0.0,0.0,3.6255948543548575,3.625618934631348,8.771054353928776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.90625,0.0,1521.674072265625,1895.4371337890625,0.0,2343.70654296875,0.901428997516632,1.0,0.0,3.0,1.0,0.0
18002460,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8726950287818909,0.3298655152320862,0.2975578010082245,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8926405906677246,0.3541469275951385,0.3348227441310882,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8723780512809753,0.3297190964221954,0.2311845123767852,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.823515772819519,0.2752116918563843,0.2615766525268554,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7112249732017517,0.1746547967195511,0.7917228937149048,285.0752258300781,284.95001220703125,297.29205322265625,295.39117431640625,297.3037414550781,297.3125915527344,285.0754699707031,1.0,0.4405951797962188,0.6552401185035706,0.6552401185035706,1.0,1.0,-2.3009910583496094,0.9796743392944336,1.3213165998458862,0.4597144722938537,1.0,1.0,0.0,93.33718872070312,142.0,49691.07421875,0.0,1057.796875,1.0,280.6429443359375,283.78125,298.3807373046875,301.5619201660156,293.1499938964844,293.1499938964844,280.3500061035156,32250.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796769738197327,1.0,0.0,0.0,3.7840304374694815,3.784055233001709,9.554380540066632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.6845703125,0.0,1658.3714599609375,1895.4371337890625,0.0,2287.240234375,0.9325101971626282,1.0,0.0,3.0,1.0,0.0
18002520,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8726950287818909,0.3298655152320862,0.2975578010082245,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8926405906677246,0.3541469275951385,0.3348227441310882,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8723780512809753,0.3297190964221954,0.2311845123767852,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.823515772819519,0.2752116918563843,0.2615766525268554,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7112249732017517,0.1746547967195511,0.7917228937149048,285.0752258300781,284.95001220703125,297.29205322265625,295.39117431640625,297.3037414550781,297.3125915527344,285.0754699707031,1.0,0.4405951797962188,0.6552401185035706,0.6552401185035706,1.0,1.0,-2.3009910583496094,0.9796743392944336,1.3213165998458862,0.4597144722938537,1.0,1.0,0.0,93.33718872070312,142.0,49691.07421875,0.0,1057.796875,1.0,280.6429443359375,283.78125,298.3807373046875,301.5619201660156,293.1499938964844,293.1499938964844,280.3500061035156,32250.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796769738197327,1.0,0.0,0.0,3.7840304374694815,3.784055233001709,9.554380540066632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.6845703125,0.0,1658.3714599609375,1895.4371337890625,0.0,2287.240234375,0.9325101971626282,1.0,0.0,3.0,1.0,0.0
