time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002580,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8423676490783691,0.3311257064342499,0.2996122539043426,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8605160713195801,0.3536603450775146,0.3370216786861419,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8428845405578613,0.3320648074150085,0.2334835082292556,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7965913414955139,0.2782137095928192,0.265224814414978,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.687261164188385,0.1770579665899276,0.8060700297355652,284.9093017578125,284.95001220703125,297.3026123046875,295.4149169921875,297.3098449707031,297.3154602050781,284.9118957519531,1.0,0.4566525518894195,0.6540013551712036,0.6540013551712036,1.0,1.0,-2.330491542816162,0.992720365524292,1.33777117729187,0.4662778079509735,0.9211902618408204,0.9211902618408204,0.0,109.41587829589844,130.0,51229.30859375,0.0,1153.3253173828125,1.0,280.35595703125,283.5926513671875,298.4631652832031,301.81158447265625,293.1499938964844,293.1499938964844,280.04998779296875,36656.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935561537742615,1.0,0.0,0.0,3.780534267425537,3.780559778213501,9.536733500681294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.0361328125,0.0,1688.390380859375,1895.4371337890625,0.0,2412.662841796875,0.9347188472747804,1.0,0.0,3.0,1.0,0.0
18002640,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8423676490783691,0.3311257064342499,0.2996122539043426,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8605160713195801,0.3536603450775146,0.3370216786861419,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8428845405578613,0.3320648074150085,0.2334835082292556,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7965913414955139,0.2782137095928192,0.265224814414978,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.687261164188385,0.1770579665899276,0.8060700297355652,284.9093017578125,284.95001220703125,297.3026123046875,295.4149169921875,297.3098449707031,297.3154602050781,284.9118957519531,1.0,0.4566525518894195,0.6540013551712036,0.6540013551712036,1.0,1.0,-2.330491542816162,0.992720365524292,1.33777117729187,0.4662778079509735,0.9211902618408204,0.9211902618408204,0.0,109.41587829589844,130.0,51229.30859375,0.0,1153.3253173828125,1.0,280.35595703125,283.5926513671875,298.4631652832031,301.81158447265625,293.1499938964844,293.1499938964844,280.04998779296875,36656.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935561537742615,1.0,0.0,0.0,3.780534267425537,3.780559778213501,9.536733500681294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.0361328125,0.0,1688.390380859375,1895.4371337890625,0.0,2412.662841796875,0.9347188472747804,1.0,0.0,3.0,1.0,0.0
18002700,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8357915282249451,0.3315015435218811,0.3001583218574524,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.853507399559021,0.3544025421142578,0.3376131951808929,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8367273807525635,0.3329927325248718,0.2342929095029831,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.7907888293266296,0.279528796672821,0.2666718363761902,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.6824461221694946,0.1781129986047744,0.8117315769195557,284.8094177246094,284.95001220703125,297.30914306640625,295.4269714355469,297.3124389648437,297.3151550292969,284.8072814941406,1.0,0.4607124030590057,0.6533819437026978,0.6533819437026978,1.0,1.0,-2.3413727283477783,0.9974414110183716,1.3439311981201172,0.4685583710670471,0.8267068862915039,0.8267068862915039,0.0,113.80765533447266,130.0,52001.44140625,0.0,1183.0074462890625,1.0,280.09735107421875,283.47381591796875,298.4931945800781,301.9668273925781,293.1499938964844,293.1499938964844,280.04998779296875,41332.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012006878852844,1.0,0.0,0.0,3.680863380432129,3.680888414382935,9.040504096446966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3251953125,0.0,1608.01220703125,1895.4371337890625,0.0,2482.408203125,0.913182497024536,1.0,0.0,3.0,1.0,0.0
18002760,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8334801197052002,0.3320282697677612,0.3005573749542236,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8514367938041687,0.3564835786819458,0.338526964187622,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8348233699798584,0.3340132236480713,0.2349767237901687,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7893345952033997,0.2809072434902191,0.2679643929004669,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6814554333686829,0.1792034804821014,0.8167116045951843,284.88067626953125,284.95001220703125,297.3166198730469,295.43914794921875,297.315673828125,297.31524658203125,284.887451171875,1.0,0.4631784856319427,0.652645468711853,0.652645468711853,1.0,1.0,-2.3513033390045166,1.001659870147705,1.349643588066101,0.4704917371273041,0.8371152877807617,0.8371152877807617,0.0,115.71582794189452,118.0,51836.88671875,0.0,1201.9127197265625,1.0,280.05780029296875,283.5546569824219,298.4674987792969,301.868896484375,293.1499938964844,293.1499938964844,280.3500061035156,41347.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022974133491516,1.0,0.0,0.0,3.537921190261841,3.53794527053833,8.35198363802192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.57763671875,0.0,1450.795166015625,1895.4371337890625,0.0,2492.448486328125,0.8857581615447998,1.0,0.0,3.0,1.0,0.0
18002820,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8407770991325378,0.3345958590507507,0.3023678362369537,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8646811246871948,0.3665668666362762,0.347186267375946,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8427605628967285,0.3373218774795532,0.2369342446327209,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7984232902526855,0.2846276760101318,0.2710782289505005,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6901575326919556,0.1820922046899795,0.8280771970748901,285.0408630371094,284.95001220703125,297.33453369140625,295.46405029296875,297.32843017578125,297.3241271972656,285.0396728515625,1.0,0.4652025699615478,0.6511725783348083,0.6511725783348083,1.0,1.0,-2.383617162704468,1.0158931016921997,1.3677239418029783,0.4773225486278534,0.9745960235595704,0.9745960235595704,0.0,113.30892181396484,106.0,51995.69921875,0.0,1229.434814453125,1.0,280.3425598144531,283.70147705078125,298.44061279296875,301.763671875,293.1499938964844,293.1499938964844,280.04998779296875,32311.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930245995521545,1.0,0.0,0.0,3.701691150665283,3.701714992523194,9.14310419375397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.8857421875,0.0,1563.45556640625,1895.4371337890625,0.0,2407.82958984375,0.9142208695411682,1.0,0.0,3.0,1.0,0.0
18002880,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8407770991325378,0.3345958590507507,0.3023678362369537,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8646811246871948,0.3665668666362762,0.347186267375946,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8427605628967285,0.3373218774795532,0.2369342446327209,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7984232902526855,0.2846276760101318,0.2710782289505005,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6901575326919556,0.1820922046899795,0.8280771970748901,285.0408630371094,284.95001220703125,297.33453369140625,295.46405029296875,297.32843017578125,297.3241271972656,285.0396728515625,1.0,0.4652025699615478,0.6511725783348083,0.6511725783348083,1.0,1.0,-2.383617162704468,1.0158931016921997,1.3677239418029783,0.4773225486278534,0.9745960235595704,0.9745960235595704,0.0,113.30892181396484,106.0,51995.69921875,0.0,1229.434814453125,1.0,280.3425598144531,283.70147705078125,298.44061279296875,301.763671875,293.1499938964844,293.1499938964844,280.04998779296875,32311.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930245995521545,1.0,0.0,0.0,3.701691150665283,3.701714992523194,9.14310419375397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.8857421875,0.0,1563.45556640625,1895.4371337890625,0.0,2407.82958984375,0.9142208695411682,1.0,0.0,3.0,1.0,0.0
18002940,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8525545001029968,0.3361550569534302,0.3038592338562011,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8774616718292236,0.3669177889823913,0.3489444851875305,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8553460240364075,0.3398579061031341,0.2387235313653946,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8118559122085571,0.2877936363220215,0.274017333984375,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7029724717140198,0.1846626996994018,0.8390792608261108,284.9041442871094,284.95001220703125,297.3558349609375,295.4886779785156,297.3398132324219,297.3282470703125,284.90838623046875,1.0,0.4642252326011657,0.6497585773468018,0.6497585773468018,1.0,1.0,-2.406430959701538,1.0256578922271729,1.3807730674743652,0.4820935130119324,0.8763660788536072,0.8763660788536072,0.0,108.36471557617188,106.0,53192.0078125,0.0,1235.9044189453125,1.0,280.05810546875,283.5502319335937,298.525634765625,301.99981689453125,293.1499938964844,293.1499938964844,280.04998779296875,38105.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804280161857605,1.0,0.0,0.0,3.6369457244873047,3.636970043182373,8.826061161926191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.83203125,0.0,1534.3892822265625,1895.4371337890625,0.0,2510.622314453125,0.903958797454834,1.0,0.0,3.0,1.0,0.0
18003000,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8531299233436584,0.3362197279930115,0.3038982152938843,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8780564069747925,0.3671129941940307,0.3489597737789154,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8559606671333313,0.3399613797664642,0.2387829422950744,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8124736547470093,0.2879241704940796,0.2741248905658722,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7035781741142273,0.1847684383392334,0.8394877314567566,284.90728759765625,284.95001220703125,297.3568420410156,295.48974609375,297.34033203125,297.3283996582031,284.9112854003906,1.0,0.4641306698322296,0.6496996879577637,0.6496996879577637,1.0,1.0,-2.407186985015869,1.0259758234024048,1.3812110424041748,0.4822330772876739,0.8772768974304199,0.8772768974304199,0.0,108.11316680908205,94.0,53206.59375,0.0,1235.7603759765625,1.0,280.0569763183594,283.5526123046875,298.5248107910156,301.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,38024.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043825626373291,1.0,0.0,0.0,3.634633302688599,3.634657621383667,8.814841407911445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.17333984375,0.0,1531.2198486328125,1895.4371337890625,0.0,2511.5615234375,0.9035083055496216,1.0,0.0,3.0,1.0,0.0
18003060,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8764421343803406,0.3388904333114624,0.3055727779865265,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9078747034072876,0.3773312866687774,0.3564780354499817,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8801941275596619,0.3434176743030548,0.2406760603189468,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8348948359489441,0.2918542027473449,0.2772037386894226,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7246150970458984,0.1879024803638458,0.8508438467979431,285.0644226074219,284.95001220703125,297.3839416503906,295.516357421875,297.3572692871094,297.3377380371094,285.0642395019531,1.0,0.4614239037036896,0.6481744050979614,0.6481744050979614,1.0,1.0,-2.437832832336426,1.0393576622009275,1.398475170135498,0.4885400533676147,1.0,1.0,0.0,99.20659637451172,82.0,53270.46484375,0.0,1235.1229248046875,1.0,280.3429870605469,283.7033386230469,298.5044860839844,301.90826416015625,293.1499938964844,293.1499938964844,280.04998779296875,32340.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979641556739807,1.0,0.0,0.0,3.789146423339844,3.789170980453491,9.580232926964527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.935546875,0.0,1665.132568359375,1895.4371337890625,0.0,2452.82666015625,0.9337534308433532,1.0,0.0,3.0,1.0,0.0
18003120,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8764421343803406,0.3388904333114624,0.3055727779865265,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9078747034072876,0.3773312866687774,0.3564780354499817,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8801941275596619,0.3434176743030548,0.2406760603189468,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8348948359489441,0.2918542027473449,0.2772037386894226,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7246150970458984,0.1879024803638458,0.8508438467979431,285.0644226074219,284.95001220703125,297.3839416503906,295.516357421875,297.3572692871094,297.3377380371094,285.0642395019531,1.0,0.4614239037036896,0.6481744050979614,0.6481744050979614,1.0,1.0,-2.437832832336426,1.0393576622009275,1.398475170135498,0.4885400533676147,1.0,1.0,0.0,99.20659637451172,82.0,53270.46484375,0.0,1235.1229248046875,1.0,280.3429870605469,283.7033386230469,298.5044860839844,301.90826416015625,293.1499938964844,293.1499938964844,280.04998779296875,32340.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979641556739807,1.0,0.0,0.0,3.789146423339844,3.789170980453491,9.580232926964527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.935546875,0.0,1665.132568359375,1895.4371337890625,0.0,2452.82666015625,0.9337534308433532,1.0,0.0,3.0,1.0,0.0
18003180,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9057084321975708,0.3406575322151184,0.3070960640907287,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9419226050376892,0.3777585327625274,0.3583369851112366,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9107431173324584,0.346187949180603,0.2425155192613601,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8626525402069092,0.2953303754329681,0.2802817821502685,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7485541701316833,0.1907831579446792,0.8625051379203796,284.9067687988281,284.95001220703125,297.4163818359375,295.5440368652344,297.37359619140625,297.3421630859375,284.908935546875,1.0,0.4576026201248169,0.6466491222381592,0.6466491222381592,1.0,1.0,-2.4618279933929443,1.0495519638061523,1.412276029586792,0.493501752614975,0.9155709147453308,0.9155709147453308,0.0,89.95120239257812,70.0,54726.00390625,0.0,1224.9356689453125,1.0,280.0570373535156,283.5236511230469,298.5843811035156,302.1520080566406,293.1499938964844,293.1499938964844,279.75,36952.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102471828460693,1.0,0.0,0.0,3.771418809890747,3.771444082260132,9.490799470768252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.0146484375,0.0,1679.86181640625,1895.4371337890625,0.0,2565.4697265625,0.9328991770744324,1.0,0.0,3.0,1.0,0.0
18003240,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9057084321975708,0.3406575322151184,0.3070960640907287,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9419226050376892,0.3777585327625274,0.3583369851112366,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9107431173324584,0.346187949180603,0.2425155192613601,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8626525402069092,0.2953303754329681,0.2802817821502685,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7485541701316833,0.1907831579446792,0.8625051379203796,284.9067687988281,284.95001220703125,297.4163818359375,295.5440368652344,297.37359619140625,297.3421630859375,284.908935546875,1.0,0.4576026201248169,0.6466491222381592,0.6466491222381592,1.0,1.0,-2.4618279933929443,1.0495519638061523,1.412276029586792,0.493501752614975,0.9155709147453308,0.9155709147453308,0.0,89.95120239257812,70.0,54726.00390625,0.0,1224.9356689453125,1.0,280.0570373535156,283.5236511230469,298.5843811035156,302.1520080566406,293.1499938964844,293.1499938964844,279.75,36952.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102471828460693,1.0,0.0,0.0,3.771418809890747,3.771444082260132,9.490799470768252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.0146484375,0.0,1679.86181640625,1895.4371337890625,0.0,2565.4697265625,0.9328991770744324,1.0,0.0,3.0,1.0,0.0
18003300,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.9254767298698424,0.3413685858249664,0.3075757622718811,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9621208906173706,0.3792334794998169,0.3593295812606811,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.9314810633659364,0.3473819196224212,0.2432300597429275,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8803152441978455,0.2969263792037964,0.2816152274608612,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.763679563999176,0.1921190917491912,0.8676241040229797,284.81182861328125,284.95001220703125,297.4346923828125,295.55828857421875,297.38189697265625,297.3430480957031,284.81182861328125,1.0,0.4552771747112274,0.6458864808082581,0.6458864808082581,1.0,1.0,-2.472205877304077,1.0539021492004397,1.4183037281036377,0.4954927563667297,0.8235526084899902,0.8235526084899902,0.0,84.98883819580078,70.0,55450.05078125,0.0,1216.406494140625,1.0,279.7978515625,283.4122619628906,298.6156311035156,302.3063049316406,293.1499938964844,293.1499938964844,279.75,41677.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169628977775574,1.0,0.0,0.0,3.6643497943878174,3.664374828338623,8.959569299804571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.09375,0.0,1591.8406982421875,1895.4371337890625,0.0,2627.45556640625,0.9098491668701172,1.0,0.0,3.0,1.0,0.0
18003360,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9495607614517212,0.3422706425189972,0.3080245852470398,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9834205508232116,0.3820438086986542,0.3606229126453399,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.955758571624756,0.3486903607845306,0.2438976466655731,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9017338156700134,0.2986041605472564,0.2828975319862366,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7822614312171936,0.1935063600540161,0.8725531697273254,284.8892517089844,284.95001220703125,297.4545288085937,295.5728759765625,297.3911437988281,297.34442138671875,284.8946838378906,1.0,0.452782541513443,0.6450474858283997,0.6450474858283997,1.0,1.0,-2.4825592041015625,1.0581917762756348,1.4243674278259275,0.4974052309989929,0.8409119844436646,0.8409119844436646,0.0,79.77869415283203,73.0,55342.1484375,0.0,1206.7164306640625,1.0,279.7579040527344,283.4919128417969,298.5947265625,302.2124328613281,293.1499938964844,293.1499938964844,280.04998779296875,40834.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174914121627808,1.0,0.0,0.0,3.538865327835083,3.538889169692993,8.356441867363174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.033203125,0.0,1448.079833984375,1895.4371337890625,0.0,2632.3447265625,0.8855998516082764,1.0,0.0,3.0,1.0,0.0
18003420,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9310991764068604,0.3455251455307007,0.3107336759567261,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9788984656333924,0.4114640653133392,0.3770689666271209,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.938172161579132,0.3526453077793121,0.2464532703161239,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8874391317367554,0.3027026653289795,0.2868078947067261,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7709364891052246,0.1968181878328323,0.8877764940261841,285.0,284.95001220703125,297.4989318847656,295.6030578613281,297.4156188964844,297.3543701171875,284.9998474121094,1.0,0.449407011270523,0.6433694362640381,0.6433694362640381,1.0,1.0,-2.4330923557281494,1.0293136835098269,1.4037786722183228,0.508198618888855,0.94371896982193,0.94371896982193,0.0,84.4385986328125,76.0,54758.8359375,0.0,1215.584716796875,1.0,280.0421447753906,283.5979309082031,298.57891845703125,302.10467529296875,293.1499938964844,293.1499938964844,279.75,33080.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808462381362915,1.0,0.0,0.0,3.689944505691528,3.68996834754944,9.085168244382658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.8544921875,0.0,1555.97998046875,1895.4371337890625,0.0,2549.04052734375,0.9115946292877196,1.0,0.0,3.0,1.0,0.0
18003480,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9310991764068604,0.3455251455307007,0.3107336759567261,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9788984656333924,0.4114640653133392,0.3770689666271209,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.938172161579132,0.3526453077793121,0.2464532703161239,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8874391317367554,0.3027026653289795,0.2868078947067261,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7709364891052246,0.1968181878328323,0.8877764940261841,285.0,284.95001220703125,297.4989318847656,295.6030578613281,297.4156188964844,297.3543701171875,284.9998474121094,1.0,0.449407011270523,0.6433694362640381,0.6433694362640381,1.0,1.0,-2.4330923557281494,1.0293136835098269,1.4037786722183228,0.508198618888855,0.94371896982193,0.94371896982193,0.0,84.4385986328125,76.0,54758.8359375,0.0,1215.584716796875,1.0,280.0421447753906,283.5979309082031,298.57891845703125,302.10467529296875,293.1499938964844,293.1499938964844,279.75,33080.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808462381362915,1.0,0.0,0.0,3.689944505691528,3.68996834754944,9.085168244382658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.8544921875,0.0,1555.97998046875,1895.4371337890625,0.0,2549.04052734375,0.9115946292877196,1.0,0.0,3.0,1.0,0.0
18003540,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9875172972679138,0.347639262676239,0.3125413060188293,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.4461136162281036,0.3458427488803863,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9932047128677368,0.3554686307907104,0.2484071254730224,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9474322199821472,0.3064094185829162,0.2899232804775238,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8192142248153687,0.2000506371259689,0.9001350998878479,284.9125061035156,284.95001220703125,297.54998779296875,295.6346435546875,297.4411926269531,297.3608703613281,284.9162902832031,1.0,0.453180193901062,0.6416914463043213,0.6416914463043213,1.0,1.0,-2.517231702804565,1.0720821619033811,1.4451494216918943,0.5035889148712158,0.8696048855781555,0.8696048855781555,0.0,73.3482894897461,96.0,56307.7734375,0.0,1220.8463134765625,1.0,279.7577514648437,283.4945068359375,298.65985107421875,302.32586669921875,293.1499938964844,293.1499938964844,280.04998779296875,38247.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173448443412781,1.0,0.0,0.0,3.5989761352539062,3.5990002155303955,8.642736020192388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.205078125,0.0,1493.7177734375,1895.4371337890625,0.0,2630.989013671875,0.8959162831306458,1.0,0.0,3.0,1.0,0.0
18003600,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9875172972679138,0.347639262676239,0.3125413060188293,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.4461136162281036,0.3458427488803863,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9932047128677368,0.3554686307907104,0.2484071254730224,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9474322199821472,0.3064094185829162,0.2899232804775238,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8192142248153687,0.2000506371259689,0.9001350998878479,284.9125061035156,284.95001220703125,297.54998779296875,295.6346435546875,297.4411926269531,297.3608703613281,284.9162902832031,1.0,0.453180193901062,0.6416914463043213,0.6416914463043213,1.0,1.0,-2.517231702804565,1.0720821619033811,1.4451494216918943,0.5035889148712158,0.8696048855781555,0.8696048855781555,0.0,73.3482894897461,96.0,56307.7734375,0.0,1220.8463134765625,1.0,279.7577514648437,283.4945068359375,298.65985107421875,302.32586669921875,293.1499938964844,293.1499938964844,280.04998779296875,38247.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173448443412781,1.0,0.0,0.0,3.5989761352539062,3.5990002155303955,8.642736020192388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.205078125,0.0,1493.7177734375,1895.4371337890625,0.0,2630.989013671875,0.8959162831306458,1.0,0.0,3.0,1.0,0.0
18003660,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9794865250587464,0.3505072593688965,0.3149643242359161,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9990000128746032,0.4784850478172302,0.3585885167121887,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9859961271286012,0.3587904274463653,0.2506475746631622,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9390600323677064,0.3103608191013336,0.2936407625675201,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8141222596168518,0.2033364623785019,0.9151406288146972,285.0672607421875,284.95001220703125,297.6065979003906,295.6686096191406,297.4697265625,297.368408203125,285.0672607421875,1.0,0.4625701010227203,0.6401136517524719,0.6401136517524719,1.0,1.0,-2.560609817504883,1.091228723526001,1.4693809747695925,0.5126408934593201,1.0,1.0,0.0,77.17278289794922,116.0,56678.66015625,0.0,1290.727294921875,1.0,280.0430603027344,283.6389465332031,298.6557312011719,302.26385498046875,293.1499938964844,293.1499938964844,279.75,31964.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108599781990051,1.0,0.0,0.0,3.76774835586548,3.767772674560547,9.472335023019696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.9736328125,0.0,1636.9857177734375,1895.4371337890625,0.0,2571.115234375,0.9286636710166932,1.0,0.0,3.0,1.0,0.0
18003720,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9794865250587464,0.3505072593688965,0.3149643242359161,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9990000128746032,0.4784850478172302,0.3585885167121887,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9859961271286012,0.3587904274463653,0.2506475746631622,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9390600323677064,0.3103608191013336,0.2936407625675201,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8141222596168518,0.2033364623785019,0.9151406288146972,285.0672607421875,284.95001220703125,297.6065979003906,295.6686096191406,297.4697265625,297.368408203125,285.0672607421875,1.0,0.4625701010227203,0.6401136517524719,0.6401136517524719,1.0,1.0,-2.560609817504883,1.091228723526001,1.4693809747695925,0.5126408934593201,1.0,1.0,0.0,77.17278289794922,116.0,56678.66015625,0.0,1290.727294921875,1.0,280.0430603027344,283.6389465332031,298.6557312011719,302.26385498046875,293.1499938964844,293.1499938964844,279.75,31964.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108599781990051,1.0,0.0,0.0,3.76774835586548,3.767772674560547,9.472335023019696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.9736328125,0.0,1636.9857177734375,1895.4371337890625,0.0,2571.115234375,0.9286636710166932,1.0,0.0,3.0,1.0,0.0
18003780,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9541857838630676,0.3520707488059997,0.3169707357883453,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9990000128746032,0.4578971862792969,0.3905342817306518,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9624388813972472,0.3610160648822784,0.252629280090332,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9125918745994568,0.3133399188518524,0.2969865500926971,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7948543429374695,0.2057190686464309,0.9282914400100708,284.94097900390625,284.95001220703125,297.6670837402344,295.7056579589844,297.4932861328125,297.3641967773437,284.9443359375,1.0,0.477538526058197,0.6385357975959778,0.6385357975959778,1.0,1.0,-2.6235954761505127,1.1193925142288208,1.504202961921692,0.5266396999359131,0.9431251287460328,0.9431251287460328,0.0,85.70425415039062,136.0,58932.66015625,0.0,1409.4560546875,1.0,279.75701904296875,283.4768371582031,298.7491760253906,302.5603332519531,293.1499938964844,293.1499938964844,279.45001220703125,35594.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823542058467865,1.0,0.0,0.0,3.784905433654785,3.78493070602417,9.55879954744887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.2333984375,0.0,1685.35546875,1895.4371337890625,0.0,2688.4150390625,0.9354379177093506,1.0,0.0,3.0,1.0,0.0
18003840,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9541857838630676,0.3520707488059997,0.3169707357883453,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9990000128746032,0.4578971862792969,0.3905342817306518,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9624388813972472,0.3610160648822784,0.252629280090332,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9125918745994568,0.3133399188518524,0.2969865500926971,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7948543429374695,0.2057190686464309,0.9282914400100708,284.94097900390625,284.95001220703125,297.6670837402344,295.7056579589844,297.4932861328125,297.3641967773437,284.9443359375,1.0,0.477538526058197,0.6385357975959778,0.6385357975959778,1.0,1.0,-2.6235954761505127,1.1193925142288208,1.504202961921692,0.5266396999359131,0.9431251287460328,0.9431251287460328,0.0,85.70425415039062,136.0,58932.66015625,0.0,1409.4560546875,1.0,279.75701904296875,283.4768371582031,298.7491760253906,302.5603332519531,293.1499938964844,293.1499938964844,279.45001220703125,35594.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823542058467865,1.0,0.0,0.0,3.784905433654785,3.78493070602417,9.55879954744887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.2333984375,0.0,1685.35546875,1895.4371337890625,0.0,2688.4150390625,0.9354379177093506,1.0,0.0,3.0,1.0,0.0
18003900,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.936133086681366,0.3525852560997009,0.3176860809326172,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9990000128746032,0.4236970841884613,0.4118592739105224,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9452002048492432,0.3618564903736114,0.2534106075763702,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8970578908920288,0.3145661354064941,0.2984044253826141,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7820050120353699,0.2065811455249786,0.933515191078186,284.8512878417969,284.95001220703125,297.69873046875,295.7252502441406,297.50372314453125,297.358642578125,284.8512878417969,1.0,0.4864842295646667,0.6377468705177307,0.6377468705177307,1.0,1.0,-2.658987045288086,1.1352566480636597,1.5237302780151367,0.5345788598060608,0.8670092225074768,0.8670092225074768,0.0,91.5021743774414,136.0,60331.7421875,0.0,1483.0926513671875,1.0,279.4969482421875,283.3570251464844,298.7908630371094,302.7645263671875,293.1499938964844,293.1499938964844,279.45001220703125,38798.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313315510749817,1.0,0.0,0.0,3.736751317977905,3.73677659034729,9.31712008878094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.462890625,0.0,1653.279541015625,1895.4371337890625,0.0,2760.8447265625,0.924678385257721,1.0,0.0,3.0,1.0,0.0
18003960,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8918610215187073,0.3529267609119415,0.3185485601425171,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9411079287528992,0.398861676454544,0.3878000378608703,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.89988774061203,0.3625034689903259,0.254306823015213,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8588563799858093,0.3155758082866668,0.2999804019927978,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7494929432868958,0.2071455717086792,0.9392228722572328,284.87652587890625,284.95001220703125,297.731201171875,295.7455139160156,297.5125732421875,297.3502502441406,284.878173828125,1.0,0.4936004281044006,0.6363399028778076,0.6363399028778076,1.0,1.0,-2.6445343494415283,1.1274051666259766,1.5171291828155518,0.5308351516723633,0.8562848567962646,0.8562848567962646,0.0,104.96758270263672,154.0,59938.8515625,0.0,1522.1160888671875,1.0,279.45733642578125,283.3844909667969,298.7816162109375,302.7010498046875,293.1499938964844,293.1499938964844,279.75,39754.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336519002914429,1.0,0.0,0.0,3.644350051879883,3.6443746089935294,8.862034519552253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.171875,0.0,1554.9398193359375,1895.4371337890625,0.0,2782.466796875,0.9066420793533324,1.0,0.0,3.0,1.0,0.0
18004020,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8554396629333496,0.3547940254211426,0.3205728828907013,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8960317969322205,0.4090038239955902,0.3873409330844879,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8631184101104736,0.364785373210907,0.2562017142772674,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8267181515693665,0.3183056116104126,0.3030427694320678,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7220377922058105,0.2087946832180023,0.949129581451416,285.0262451171875,284.95001220703125,297.7987060546875,295.7879638671875,297.537353515625,297.3435363769531,285.0267028808594,1.0,0.5081799626350403,0.6335259675979614,0.6335259675979614,1.0,1.0,-2.660726308822632,1.132853388786316,1.527872920036316,0.5323678255081177,0.9784690737724304,0.9784690737724304,0.0,123.15641784667967,172.0,59655.46484375,0.0,1629.0291748046875,1.0,279.7423400878906,283.5397644042969,298.7657775878906,302.5699462890625,293.1499938964844,293.1499938964844,279.45001220703125,33094.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248669505119324,1.0,0.0,0.0,3.754598379135132,3.7546229362487793,9.40633071877528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.47265625,0.0,1630.3193359375,1895.4371337890625,0.0,2700.7158203125,0.9269598126411438,1.0,0.0,3.0,1.0,0.0
18004080,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8554396629333496,0.3547940254211426,0.3205728828907013,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8960317969322205,0.4090038239955902,0.3873409330844879,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8631184101104736,0.364785373210907,0.2562017142772674,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8267181515693665,0.3183056116104126,0.3030427694320678,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7220377922058105,0.2087946832180023,0.949129581451416,285.0262451171875,284.95001220703125,297.7987060546875,295.7879638671875,297.537353515625,297.3435363769531,285.0267028808594,1.0,0.5081799626350403,0.6335259675979614,0.6335259675979614,1.0,1.0,-2.660726308822632,1.132853388786316,1.527872920036316,0.5323678255081177,0.9784690737724304,0.9784690737724304,0.0,123.15641784667967,172.0,59655.46484375,0.0,1629.0291748046875,1.0,279.7423400878906,283.5397644042969,298.7657775878906,302.5699462890625,293.1499938964844,293.1499938964844,279.45001220703125,33094.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248669505119324,1.0,0.0,0.0,3.754598379135132,3.7546229362487793,9.40633071877528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.47265625,0.0,1630.3193359375,1895.4371337890625,0.0,2700.7158203125,0.9269598126411438,1.0,0.0,3.0,1.0,0.0
18004140,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8286277651786804,0.3556738793849945,0.3223589956760406,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8634032607078552,0.4043065309524536,0.386068731546402,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8360272645950317,0.3662834763526916,0.2579843401908874,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8013036847114563,0.3204182684421539,0.3059790432453155,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6990950703620911,0.2100569158792495,0.9589940905570984,284.9083557128906,284.95001220703125,297.8692626953125,295.8327331542969,297.5609741210937,297.3327331542969,284.9115905761719,1.0,0.5229554176330566,0.6307119727134705,0.6307119727134705,1.0,1.0,-2.678889274597168,1.1390324831008911,1.5398566722869873,0.5349131226539612,0.8870874047279358,0.8870874047279358,0.0,141.98423767089844,160.0,60824.33203125,0.0,1740.9427490234375,1.0,279.45654296875,283.4013671875,298.8554382324219,302.80731201171875,293.1499938964844,293.1499938964844,279.75,38074.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332148194313049,1.0,0.0,0.0,3.682709932327272,3.682734727859497,9.049578011399716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.8173828125,0.0,1585.525390625,1895.4371337890625,0.0,2778.39208984375,0.9142775535583496,1.0,0.0,3.0,1.0,0.0
18004200,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8286277651786804,0.3556738793849945,0.3223589956760406,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8634032607078552,0.4043065309524536,0.386068731546402,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8360272645950317,0.3662834763526916,0.2579843401908874,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8013036847114563,0.3204182684421539,0.3059790432453155,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6990950703620911,0.2100569158792495,0.9589940905570984,284.9083557128906,284.95001220703125,297.8692626953125,295.8327331542969,297.5609741210937,297.3327331542969,284.9115905761719,1.0,0.5229554176330566,0.6307119727134705,0.6307119727134705,1.0,1.0,-2.678889274597168,1.1390324831008911,1.5398566722869873,0.5349131226539612,0.8870874047279358,0.8870874047279358,0.0,141.98423767089844,160.0,60824.33203125,0.0,1740.9427490234375,1.0,279.45654296875,283.4013671875,298.8554382324219,302.80731201171875,293.1499938964844,293.1499938964844,279.75,38074.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332148194313049,1.0,0.0,0.0,3.682709932327272,3.682734727859497,9.049578011399716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.8173828125,0.0,1585.525390625,1895.4371337890625,0.0,2778.39208984375,0.9142775535583496,1.0,0.0,3.0,1.0,0.0
18004260,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8233388066291809,0.3575117588043213,0.3238747715950012,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8590540885925293,0.4100216329097748,0.3899497985839844,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8309459686279297,0.3684966564178467,0.2594684958457947,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7965644001960754,0.3230347037315368,0.3084357976913452,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6947139501571655,0.2116397768259048,0.9663081765174866,285.049560546875,284.95001220703125,297.9426574707031,295.87957763671875,297.5892944335937,297.3277282714844,285.04937744140625,1.0,0.5284327268600464,0.6290450692176819,0.6290450692176819,1.0,1.0,-2.698890924453736,1.1469213962554932,1.5519695281982422,0.538460373878479,1.0,1.0,0.0,147.62928771972656,148.0,60720.2265625,0.0,1796.484130859375,1.0,279.742919921875,283.5428161621094,298.8627624511719,302.7343444824219,293.1499938964844,293.1499938964844,279.45001220703125,32908.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260790109634399,1.0,0.0,0.0,3.81925892829895,3.819283962249756,9.73310648078041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.783203125,0.0,1705.552978515625,1895.4371337890625,0.0,2711.97607421875,0.940986156463623,1.0,0.0,3.0,1.0,0.0
18004320,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8233388066291809,0.3575117588043213,0.3238747715950012,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8590540885925293,0.4100216329097748,0.3899497985839844,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8309459686279297,0.3684966564178467,0.2594684958457947,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7965644001960754,0.3230347037315368,0.3084357976913452,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6947139501571655,0.2116397768259048,0.9663081765174866,285.049560546875,284.95001220703125,297.9426574707031,295.87957763671875,297.5892944335937,297.3277282714844,285.04937744140625,1.0,0.5284327268600464,0.6290450692176819,0.6290450692176819,1.0,1.0,-2.698890924453736,1.1469213962554932,1.5519695281982422,0.538460373878479,1.0,1.0,0.0,147.62928771972656,148.0,60720.2265625,0.0,1796.484130859375,1.0,279.742919921875,283.5428161621094,298.8627624511719,302.7343444824219,293.1499938964844,293.1499938964844,279.45001220703125,32908.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260790109634399,1.0,0.0,0.0,3.81925892829895,3.819283962249756,9.73310648078041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.783203125,0.0,1705.552978515625,1895.4371337890625,0.0,2711.97607421875,0.940986156463623,1.0,0.0,3.0,1.0,0.0
18004380,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8254882097244263,0.3583368957042694,0.3248964548110962,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8587672710418701,0.4057482779026031,0.3875213265419006,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8334469199180603,0.3698843419551849,0.2606188654899597,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7998214960098267,0.3250272870063782,0.3104978799819946,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.697499692440033,0.2128139585256576,0.9721489548683168,284.9018249511719,284.95001220703125,298.0185852050781,295.9282531738281,297.61578369140625,297.3179931640625,284.90386962890625,1.0,0.5288276076316833,0.6273781061172485,0.6273781061172485,1.0,1.0,-2.7080981731414795,1.1497609615325928,1.5583372116088867,0.5397536158561707,0.910423755645752,0.910423755645752,0.0,146.93809509277344,136.0,61930.80859375,0.0,1807.1063232421875,1.0,279.4568786621094,283.3759155273437,298.9529724121094,302.9777526855469,293.1499938964844,293.1499938964844,279.1499938964844,37526.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349113464355469,1.0,0.0,0.0,3.775258779525757,3.7752842903137207,9.510136464996322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.0302734375,0.0,1688.8582763671875,1895.4371337890625,0.0,2794.211181640625,0.9344051480293274,1.0,0.0,3.0,1.0,0.0
