time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004440,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8254882097244263,0.3583368957042694,0.3248964548110962,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8587672710418701,0.4057482779026031,0.3875213265419006,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8334469199180603,0.3698843419551849,0.2606188654899597,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7998214960098267,0.3250272870063782,0.3104978799819946,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.697499692440033,0.2128139585256576,0.9721489548683168,284.9018249511719,284.95001220703125,298.0185852050781,295.9282531738281,297.61578369140625,297.3179931640625,284.90386962890625,1.0,0.5288276076316833,0.6273781061172485,0.6273781061172485,1.0,1.0,-2.7080981731414795,1.1497609615325928,1.5583372116088867,0.5397536158561707,0.910423755645752,0.910423755645752,0.0,146.93809509277344,136.0,61930.80859375,0.0,1807.1063232421875,1.0,279.4568786621094,283.3759155273437,298.9529724121094,302.9777526855469,293.1499938964844,293.1499938964844,279.1499938964844,37526.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349113464355469,1.0,0.0,0.0,3.775258779525757,3.7752842903137207,9.510136464996322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.0302734375,0.0,1688.8582763671875,1895.4371337890625,0.0,2794.211181640625,0.9344051480293274,1.0,0.0,3.0,1.0,0.0
18004500,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8286330103874207,0.3585860431194305,0.3250814080238342,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8614929914474487,0.4051670730113983,0.3867255747318268,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8368223309516907,0.3703978061676025,0.2609490752220154,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8036905527114868,0.3258726596832275,0.3112484514713287,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.700856626033783,0.2132797539234161,0.9739656448364258,284.8127136230469,284.95001220703125,298.05743408203125,295.9532165527344,297.62890625,297.3123474121094,284.8152160644531,1.0,0.5276677012443542,0.6265446543693542,0.6265446543693542,1.0,1.0,-2.710845470428467,1.1503329277038574,1.5605125427246094,0.5398452877998352,0.8206019401550293,0.8206019401550293,0.0,144.75784301757812,136.0,62452.1640625,0.0,1801.1693115234375,1.0,279.1978759765625,283.2742004394531,298.9916381835937,303.1316833496094,293.1499938964844,293.1499938964844,279.1499938964844,42303.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395744562149048,1.0,0.0,0.0,3.656740188598633,3.6567654609680176,8.922396546040545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.9189453125,0.0,1587.9327392578125,1895.4371337890625,0.0,2837.73974609375,0.9087135791778564,1.0,0.0,3.0,1.0,0.0
18004560,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8330889940261841,0.3590499460697174,0.3252175748348236,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8659945726394653,0.4061662256717682,0.3862897455692291,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8415425419807434,0.3710604906082153,0.2612242996692657,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8088775873184204,0.3268225491046905,0.3119256794452667,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7054141759872437,0.213807612657547,0.9754546284675598,284.8929443359375,284.95001220703125,298.0968017578125,295.978515625,297.64288330078125,297.3077697753906,284.8961181640625,1.0,0.5259074568748474,0.6255906820297241,0.6255906820297241,1.0,1.0,-2.713414430618286,1.150731325149536,1.56268310546875,0.5397578477859497,0.8422650098800659,0.8422650098800659,0.0,141.6527557373047,124.0,62248.4375,0.0,1790.67578125,1.0,279.1579284667969,283.3503112792969,298.9844055175781,303.0401611328125,293.1499938964844,293.1499938964844,279.45001220703125,40563.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385995030403137,1.0,0.0,0.0,3.547083139419556,3.547106981277466,8.395296049457102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.3837890625,0.0,1454.836669921875,1895.4371337890625,0.0,2828.633056640625,0.8870701789855957,1.0,0.0,3.0,1.0,0.0
18004620,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.849560022354126,0.3612492978572845,0.3265278041362762,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8873524069786072,0.4125475585460663,0.3917527794837951,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8586424589157104,0.3734635412693023,0.2624092996120453,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8255645632743835,0.3295622169971466,0.3138996362686157,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7203688621520996,0.2154853045940399,0.9803069233894348,285.0177917480469,284.95001220703125,298.1770324707031,296.0300598144531,297.6763610839844,297.30712890625,285.01739501953125,1.0,0.5218542814254761,0.6236826777458191,0.6236826777458191,1.0,1.0,-2.731172800064087,1.157318949699402,1.573853850364685,0.5425085425376892,0.952841579914093,0.952841579914093,0.0,132.06590270996094,112.0,62200.34375,0.0,1772.83251953125,1.0,279.44171142578125,283.4754638671875,299.0021667480469,302.9672546386719,293.1499938964844,293.1499938964844,279.1499938964844,33128.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289936780929565,1.0,0.0,0.0,3.685701131820679,3.685724973678589,9.064284540727384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.7548828125,0.0,1551.55517578125,1895.4371337890625,0.0,2739.07958984375,0.9111138582229614,1.0,0.0,3.0,1.0,0.0
18004680,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.849560022354126,0.3612492978572845,0.3265278041362762,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8873524069786072,0.4125475585460663,0.3917527794837951,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8586424589157104,0.3734635412693023,0.2624092996120453,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8255645632743835,0.3295622169971466,0.3138996362686157,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7203688621520996,0.2154853045940399,0.9803069233894348,285.0177917480469,284.95001220703125,298.1770324707031,296.0300598144531,297.6763610839844,297.30712890625,285.01739501953125,1.0,0.5218542814254761,0.6236826777458191,0.6236826777458191,1.0,1.0,-2.731172800064087,1.157318949699402,1.573853850364685,0.5425085425376892,0.952841579914093,0.952841579914093,0.0,132.06590270996094,112.0,62200.34375,0.0,1772.83251953125,1.0,279.44171142578125,283.4754638671875,299.0021667480469,302.9672546386719,293.1499938964844,293.1499938964844,279.1499938964844,33128.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289936780929565,1.0,0.0,0.0,3.685701131820679,3.685724973678589,9.064284540727384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.7548828125,0.0,1551.55517578125,1895.4371337890625,0.0,2739.07958984375,0.9111138582229614,1.0,0.0,3.0,1.0,0.0
18004740,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8675016760826111,0.3623686134815216,0.3274542093276977,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9044310450553894,0.4096598327159881,0.3896522521972656,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8773787617683411,0.3750055134296417,0.2633906304836273,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8429182171821594,0.3316637575626373,0.3156976103782654,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7351200580596924,0.2167454957962036,0.9848406314849854,284.9139404296875,284.95001220703125,298.2590026855469,296.0827331542969,297.7071533203125,297.3009338378906,284.9165344238281,1.0,0.5166215300559998,0.6217746734619141,0.6217746734619141,1.0,1.0,-2.738563537597656,1.159062147140503,1.579501390457153,0.5429239273071289,0.8681430220603943,0.8681430220603943,0.0,122.80535888671876,100.0,63112.1328125,0.0,1740.70703125,1.0,279.1573181152344,283.35467529296875,299.0982971191406,303.1991577148437,293.1499938964844,293.1499938964844,279.45001220703125,38224.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359674215316772,1.0,0.0,0.0,3.592336416244507,3.592360258102417,8.610874715486716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.10546875,0.0,1486.338623046875,1895.4371337890625,0.0,2804.063232421875,0.8945524096488953,1.0,0.0,3.0,1.0,0.0
18004800,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8675016760826111,0.3623686134815216,0.3274542093276977,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9044310450553894,0.4096598327159881,0.3896522521972656,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8773787617683411,0.3750055134296417,0.2633906304836273,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8429182171821594,0.3316637575626373,0.3156976103782654,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7351200580596924,0.2167454957962036,0.9848406314849854,284.9139404296875,284.95001220703125,298.2590026855469,296.0827331542969,297.7071533203125,297.3009338378906,284.9165344238281,1.0,0.5166215300559998,0.6217746734619141,0.6217746734619141,1.0,1.0,-2.738563537597656,1.159062147140503,1.579501390457153,0.5429239273071289,0.8681430220603943,0.8681430220603943,0.0,122.80535888671876,100.0,63112.1328125,0.0,1740.70703125,1.0,279.1573181152344,283.35467529296875,299.0982971191406,303.1991577148437,293.1499938964844,293.1499938964844,279.45001220703125,38224.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359674215316772,1.0,0.0,0.0,3.592336416244507,3.592360258102417,8.610874715486716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.10546875,0.0,1486.338623046875,1895.4371337890625,0.0,2804.063232421875,0.8945524096488953,1.0,0.0,3.0,1.0,0.0
18004860,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8953474760055542,0.3644594252109527,0.3285892605781555,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.93972647190094,0.4160308241844177,0.393986701965332,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9059773087501526,0.3772867619991302,0.2644464671611786,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8695368766784668,0.3343231379985809,0.317537784576416,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7573370933532715,0.2183752208948135,0.9892318844795228,285.0322265625,284.95001220703125,298.3424377441406,296.1361999511719,297.7418518066406,297.3002624511719,285.0303955078125,1.0,0.5110209584236145,0.6198784112930298,0.6198784112930298,1.0,1.0,-2.753881454467773,1.164494276046753,1.589387059211731,0.5448277592658997,0.9849256277084352,0.9849256277084352,0.0,111.2752456665039,88.0,63081.6953125,0.0,1709.5380859375,1.0,279.4429016113281,283.4730224609375,299.11688232421875,303.13897705078125,293.1499938964844,293.1499938964844,279.1499938964844,32407.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285245299339294,1.0,0.0,0.0,3.7435286045074463,3.743552923202514,9.350947607345006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.8818359375,0.0,1612.1669921875,1895.4371337890625,0.0,2734.71484375,0.9236186742782592,1.0,0.0,3.0,1.0,0.0
18004920,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8953474760055542,0.3644594252109527,0.3285892605781555,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.93972647190094,0.4160308241844177,0.393986701965332,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9059773087501526,0.3772867619991302,0.2644464671611786,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8695368766784668,0.3343231379985809,0.317537784576416,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7573370933532715,0.2183752208948135,0.9892318844795228,285.0322265625,284.95001220703125,298.3424377441406,296.1361999511719,297.7418518066406,297.3002624511719,285.0303955078125,1.0,0.5110209584236145,0.6198784112930298,0.6198784112930298,1.0,1.0,-2.753881454467773,1.164494276046753,1.589387059211731,0.5448277592658997,0.9849256277084352,0.9849256277084352,0.0,111.2752456665039,88.0,63081.6953125,0.0,1709.5380859375,1.0,279.4429016113281,283.4730224609375,299.11688232421875,303.13897705078125,293.1499938964844,293.1499938964844,279.1499938964844,32407.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285245299339294,1.0,0.0,0.0,3.7435286045074463,3.743552923202514,9.350947607345006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.8818359375,0.0,1612.1669921875,1895.4371337890625,0.0,2734.71484375,0.9236186742782592,1.0,0.0,3.0,1.0,0.0
18004980,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9278720021247864,0.3654505610466003,0.3293926417827606,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9699918627738952,0.4125782549381256,0.3916867077350616,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9405024647712708,0.3786637783050537,0.2653034329414367,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8996347188949585,0.3362916707992553,0.3191944360733032,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7827978134155273,0.2195290923118591,0.9931955337524414,284.9031677246094,284.95001220703125,298.4270935058594,296.19024658203125,297.7734069824219,297.2937927246094,284.9059143066406,1.0,0.5048244595527649,0.6179821491241455,0.6179821491241455,1.0,1.0,-2.7598822116851807,1.1655652523040771,1.594316840171814,0.5447235107421875,0.883805513381958,0.883805513381958,0.0,100.8714828491211,76.0,64079.671875,0.0,1669.515380859375,1.0,279.15679931640625,283.3288879394531,299.210205078125,303.3759460449219,293.1499938964844,293.1499938964844,279.45001220703125,38018.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363580107688904,1.0,0.0,0.0,3.668857336044312,3.668881893157959,8.981625683190941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.55859375,0.0,1569.43212890625,1895.4371337890625,0.0,2807.707763671875,0.9111727476119996,1.0,0.0,3.0,1.0,0.0
18005040,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9278720021247864,0.3654505610466003,0.3293926417827606,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9699918627738952,0.4125782549381256,0.3916867077350616,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9405024647712708,0.3786637783050537,0.2653034329414367,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8996347188949585,0.3362916707992553,0.3191944360733032,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7827978134155273,0.2195290923118591,0.9931955337524414,284.9031677246094,284.95001220703125,298.4270935058594,296.19024658203125,297.7734069824219,297.2937927246094,284.9059143066406,1.0,0.5048244595527649,0.6179821491241455,0.6179821491241455,1.0,1.0,-2.7598822116851807,1.1655652523040771,1.594316840171814,0.5447235107421875,0.883805513381958,0.883805513381958,0.0,100.8714828491211,76.0,64079.671875,0.0,1669.515380859375,1.0,279.15679931640625,283.3288879394531,299.210205078125,303.3759460449219,293.1499938964844,293.1499938964844,279.45001220703125,38018.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363580107688904,1.0,0.0,0.0,3.668857336044312,3.668881893157959,8.981625683190941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.55859375,0.0,1569.43212890625,1895.4371337890625,0.0,2807.707763671875,0.9111727476119996,1.0,0.0,3.0,1.0,0.0
18005100,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9504506587982178,0.3663541972637176,0.3297066986560821,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9887709021568298,0.4163158237934112,0.3925902545452118,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9624726176261902,0.3796509206295013,0.2656500935554504,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9210909008979796,0.3374927639961242,0.3199201822280884,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8000335693359375,0.2202317267656326,0.9946878552436828,285.0351867675781,284.95001220703125,298.46978759765625,296.2174072265625,297.79058837890625,297.2926025390625,285.039794921875,1.0,0.5015873908996582,0.6170340180397034,0.6170340180397034,1.0,1.0,-2.7644131183624268,1.1668356657028198,1.597577452659607,0.5447700619697571,0.9772982001304626,0.9772982001304626,0.0,95.07313537597656,76.0,63513.4453125,0.0,1648.8857421875,1.0,279.4027404785156,283.47174072265625,299.1869506835937,303.1992492675781,293.1499938964844,293.1499938964844,279.45001220703125,33664.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830522358417511,1.0,0.0,0.0,3.723846673965454,3.7238709926605225,9.252878498955396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.720703125,0.0,1599.05712890625,1895.4371337890625,0.0,2753.30859375,0.9219778776168824,1.0,0.0,3.0,1.0,0.0
18005160,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.97104150056839,0.3674689531326294,0.3304817378520965,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.4216448068618774,0.3868840336799621,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.98166024684906,0.3808172345161438,0.2662904560565948,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9437236785888672,0.3388323187828064,0.3209584951400757,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8167180418968201,0.2210383266210556,0.997261643409729,285.02886962890625,284.95001220703125,298.5126953125,296.24462890625,297.8085632324219,297.2929382324219,285.0256652832031,1.0,0.4981241226196289,0.6160731315612793,0.6160731315612793,1.0,1.0,-2.76473069190979,1.166051983833313,1.5986788272857666,0.5443853735923767,1.0,1.0,0.0,90.04557037353516,94.0,63820.89453125,0.0,1624.9921875,1.0,279.4432373046875,283.4557189941406,299.2257995605469,303.3033752441406,293.1499938964844,293.1499938964844,279.1499938964844,32680.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289921283721924,1.0,0.0,0.0,3.8055927753448486,3.8056178092956543,9.66357788456662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.3193359375,0.0,1687.3670654296875,1895.4371337890625,0.0,2739.0654296875,0.9378998279571532,1.0,0.0,3.0,1.0,0.0
18005220,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9728821516036988,0.3683603405952453,0.3315816819667816,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.4383403956890106,0.3858815729618072,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9835270047187804,0.3820555806159973,0.2673473060131073,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9467819929122924,0.3406725227832794,0.322893738746643,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8187787532806396,0.2220993638038635,1.0026483535766602,284.89990234375,284.95001220703125,298.59893798828125,296.2991027832031,297.8411865234375,297.2873229980469,284.90380859375,1.0,0.500294029712677,0.6141513586044312,0.6141513586044312,1.0,1.0,-2.77377986907959,1.1685611009597778,1.6052186489105225,0.544182300567627,0.8943924307823181,0.8943924307823181,0.0,90.13429260253906,112.0,64795.79296875,0.0,1639.335693359375,1.0,279.1562805175781,283.3154296875,299.3151550292969,303.5231018066406,293.1499938964844,293.1499938964844,279.45001220703125,38165.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358893394470215,1.0,0.0,0.0,3.72041130065918,3.720436334609986,9.235814673047572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.70703125,0.0,1629.4385986328125,1895.4371337890625,0.0,2803.33447265625,0.9228785634040833,1.0,0.0,3.0,1.0,0.0
18005280,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9728821516036988,0.3683603405952453,0.3315816819667816,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.4383403956890106,0.3858815729618072,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9835270047187804,0.3820555806159973,0.2673473060131073,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9467819929122924,0.3406725227832794,0.322893738746643,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8187787532806396,0.2220993638038635,1.0026483535766602,284.89990234375,284.95001220703125,298.59893798828125,296.2991027832031,297.8411865234375,297.2873229980469,284.90380859375,1.0,0.500294029712677,0.6141513586044312,0.6141513586044312,1.0,1.0,-2.77377986907959,1.1685611009597778,1.6052186489105225,0.544182300567627,0.8943924307823181,0.8943924307823181,0.0,90.13429260253906,112.0,64795.79296875,0.0,1639.335693359375,1.0,279.1562805175781,283.3154296875,299.3151550292969,303.5231018066406,293.1499938964844,293.1499938964844,279.45001220703125,38165.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358893394470215,1.0,0.0,0.0,3.72041130065918,3.720436334609986,9.235814673047572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.70703125,0.0,1629.4385986328125,1895.4371337890625,0.0,2803.33447265625,0.9228785634040833,1.0,0.0,3.0,1.0,0.0
18005340,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.960349440574646,0.3704375624656677,0.333223819732666,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.4395824670791626,0.4031762182712555,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9720479846000672,0.3842159807682037,0.2687311470508575,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.933585524559021,0.3432040810585022,0.3251883387565613,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8090148568153381,0.2235766351222992,1.0092462301254272,285.06365966796875,284.95001220703125,298.6855773925781,296.3534240722656,297.8775329589844,297.2871398925781,285.0651550292969,1.0,0.5087085962295532,0.612229585647583,0.612229585647583,1.0,1.0,-2.808863639831543,1.182906985282898,1.6259565353393557,0.5503113269805908,1.0,1.0,0.0,95.0484619140625,130.0,64894.5234375,0.0,1715.0067138671875,1.0,279.44342041015625,283.4759826660156,299.3364562988281,303.4704284667969,293.1499938964844,293.1499938964844,279.1499938964844,33304.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288453221321106,1.0,0.0,0.0,3.8446741104125977,3.8446996212005615,9.863075547400513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.2412109375,0.0,1739.48974609375,1895.4371337890625,0.0,2737.69921875,0.9469980597496032,1.0,0.0,3.0,1.0,0.0
18005400,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.960349440574646,0.3704375624656677,0.333223819732666,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.4395824670791626,0.4031762182712555,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9720479846000672,0.3842159807682037,0.2687311470508575,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.933585524559021,0.3432040810585022,0.3251883387565613,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8090148568153381,0.2235766351222992,1.0092462301254272,285.06365966796875,284.95001220703125,298.6855773925781,296.3534240722656,297.8775329589844,297.2871398925781,285.0651550292969,1.0,0.5087085962295532,0.612229585647583,0.612229585647583,1.0,1.0,-2.808863639831543,1.182906985282898,1.6259565353393557,0.5503113269805908,1.0,1.0,0.0,95.0484619140625,130.0,64894.5234375,0.0,1715.0067138671875,1.0,279.44342041015625,283.4759826660156,299.3364562988281,303.4704284667969,293.1499938964844,293.1499938964844,279.1499938964844,33304.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288453221321106,1.0,0.0,0.0,3.8446741104125977,3.8446996212005615,9.863075547400513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.2412109375,0.0,1739.48974609375,1895.4371337890625,0.0,2737.69921875,0.9469980597496032,1.0,0.0,3.0,1.0,0.0
18005460,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9125894904136658,0.3713200390338897,0.3349760770797729,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9562458992004396,0.4171567857265472,0.3988453149795532,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9255345463752748,0.3854052126407623,0.2702537775039673,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8893246650695801,0.3449600338935852,0.3277113139629364,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7731809616088867,0.2244102954864502,1.0168497562408447,284.9069519042969,284.95001220703125,298.7723693847656,296.4073486328125,297.9084167480469,297.2787475585937,284.9073181152344,1.0,0.519395112991333,0.6100850105285645,0.6100850105285645,1.0,1.0,-2.818312406539917,1.1850829124450684,1.6332294940948486,0.5512102842330933,0.930317997932434,0.930317997932434,0.0,109.5033950805664,148.0,66346.34375,0.0,1799.726806640625,1.0,279.1557922363281,283.2920227050781,299.4341735839844,303.7501220703125,293.1499938964844,293.1499938964844,278.8500061035156,36851.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378401398658752,1.0,0.0,0.0,3.8337130546569824,3.833739042282105,9.806916523302789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.8828125,0.0,1754.015869140625,1895.4371337890625,0.0,2821.542236328125,0.9467809796333312,1.0,0.0,3.0,1.0,0.0
18005520,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9125894904136658,0.3713200390338897,0.3349760770797729,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9562458992004396,0.4171567857265472,0.3988453149795532,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9255345463752748,0.3854052126407623,0.2702537775039673,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8893246650695801,0.3449600338935852,0.3277113139629364,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7731809616088867,0.2244102954864502,1.0168497562408447,284.9069519042969,284.95001220703125,298.7723693847656,296.4073486328125,297.9084167480469,297.2787475585937,284.9073181152344,1.0,0.519395112991333,0.6100850105285645,0.6100850105285645,1.0,1.0,-2.818312406539917,1.1850829124450684,1.6332294940948486,0.5512102842330933,0.930317997932434,0.930317997932434,0.0,109.5033950805664,148.0,66346.34375,0.0,1799.726806640625,1.0,279.1557922363281,283.2920227050781,299.4341735839844,303.7501220703125,293.1499938964844,293.1499938964844,278.8500061035156,36851.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378401398658752,1.0,0.0,0.0,3.8337130546569824,3.833739042282105,9.806916523302789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.8828125,0.0,1754.015869140625,1895.4371337890625,0.0,2821.542236328125,0.9467809796333312,1.0,0.0,3.0,1.0,0.0
18005580,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8771536350250244,0.3716586232185364,0.3357661962509155,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9135340452194214,0.4189284443855285,0.3973632752895355,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8884177803993225,0.38604536652565,0.2711059749126434,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8567365407943726,0.3462288081645965,0.3294778764247894,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7453490495681763,0.2248037308454513,1.021417498588562,284.8916015625,284.95001220703125,298.8590087890625,296.46063232421875,297.9379272460937,297.2680969238281,284.8943176269531,1.0,0.5307132601737976,0.6079404354095459,0.6079404354095459,1.0,1.0,-2.827601432800293,1.1873342990875244,1.640267014503479,0.550858736038208,0.8579119443893433,0.8579119443893433,0.0,124.89460754394533,166.0,66752.96875,0.0,1887.388427734375,1.0,278.8573913574219,283.2590637207031,299.46636962890625,303.8144836425781,293.1499938964844,293.1499938964844,279.1499938964844,40149.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412986397743225,1.0,0.0,0.0,3.6228647232055664,3.622889280319214,8.757850764595787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.513671875,0.0,1534.0025634765625,1895.4371337890625,0.0,2853.8505859375,0.9032248854637146,1.0,0.0,3.0,1.0,0.0
18005640,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8771536350250244,0.3716586232185364,0.3357661962509155,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9135340452194214,0.4189284443855285,0.3973632752895355,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8884177803993225,0.38604536652565,0.2711059749126434,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8567365407943726,0.3462288081645965,0.3294778764247894,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7453490495681763,0.2248037308454513,1.021417498588562,284.8916015625,284.95001220703125,298.8590087890625,296.46063232421875,297.9379272460937,297.2680969238281,284.8943176269531,1.0,0.5307132601737976,0.6079404354095459,0.6079404354095459,1.0,1.0,-2.827601432800293,1.1873342990875244,1.640267014503479,0.550858736038208,0.8579119443893433,0.8579119443893433,0.0,124.89460754394533,166.0,66752.96875,0.0,1887.388427734375,1.0,278.8573913574219,283.2590637207031,299.46636962890625,303.8144836425781,293.1499938964844,293.1499938964844,279.1499938964844,40149.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412986397743225,1.0,0.0,0.0,3.6228647232055664,3.622889280319214,8.757850764595787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.513671875,0.0,1534.0025634765625,1895.4371337890625,0.0,2853.8505859375,0.9032248854637146,1.0,0.0,3.0,1.0,0.0
18005700,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8639022707939148,0.3725157380104065,0.3365292847156524,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9001431465148926,0.4225516021251678,0.3999327719211578,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8748270869255066,0.3869082033634186,0.2717425525188446,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8445782661437988,0.3472700119018554,0.3305628895759582,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7349907755851746,0.2252669185400009,1.0242613554000854,285.028564453125,284.95001220703125,298.9021911621094,296.4869384765625,297.9549865722656,297.26678466796875,285.03277587890625,1.0,0.5368558764457703,0.6068681478500366,0.6068681478500366,1.0,1.0,-2.837083578109741,1.190630316734314,1.6464532613754272,0.5519161224365234,0.9517557621002196,0.9517557621002196,0.0,132.4916229248047,166.0,66261.703125,0.0,1939.17822265625,1.0,279.1015625,283.4046325683594,299.4458923339844,303.6341552734375,293.1499938964844,293.1499938964844,279.1499938964844,34405.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345332145690918,1.0,0.0,0.0,3.674627065658569,3.6746511459350586,9.009897325995552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.634765625,0.0,1548.7303466796875,1895.4371337890625,0.0,2790.6845703125,0.9118270874023438,1.0,0.0,3.0,1.0,0.0
18005760,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8528104424476624,0.3735318183898926,0.3376897871494293,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8896313905715942,0.4247344136238098,0.4033912420272827,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8633171916007996,0.3879225552082062,0.2726375758647918,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8343462347984314,0.3484350442886352,0.3319190442562103,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7261672616004944,0.2258307337760925,1.0280133485794067,285.0258483886719,284.95001220703125,298.9452209472656,296.51300048828125,297.9728698730469,297.2668762207031,285.0249328613281,1.0,0.5433545708656311,0.6058365702629089,0.6058365702629089,1.0,1.0,-2.849851369857788,1.1954312324523926,1.6544201374053955,0.5538606643676758,0.9768058061599731,0.9768058061599731,0.0,140.10633850097656,184.0,66740.59375,0.0,1996.7239990234373,1.0,279.1428527832031,283.3928527832031,299.48846435546875,303.7472229003906,293.1499938964844,293.1499938964844,278.8500061035156,33039.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832684338092804,1.0,0.0,0.0,3.7545981407165527,3.7546226978302,9.406330150341092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.4267578125,0.0,1629.8931884765625,1895.4371337890625,0.0,2773.4482421875,0.9266999363899232,1.0,0.0,3.0,1.0,0.0
18005820,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8295566439628601,0.3742145299911499,0.3392826616764068,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8610396385192871,0.4207266569137573,0.4015344977378845,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8393512964248657,0.3888204991817474,0.2739951312541961,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8123339414596558,0.3498794734477997,0.3342107236385345,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7060769200325012,0.2263345718383789,1.0343952178955078,284.91314697265625,284.95001220703125,299.03076171875,296.56427001953125,298.0032958984375,297.2590026855469,284.9155578613281,1.0,0.5560799837112427,0.6037734150886536,0.6037734150886536,1.0,1.0,-2.861605644226074,1.1986751556396484,1.6629303693771362,0.5547841191291809,0.8883119225502014,0.8883119225502014,0.0,158.1616668701172,172.0,67812.3984375,0.0,2104.03173828125,1.0,278.8567810058594,283.2603759765625,299.5802307128906,303.98883056640625,293.1499938964844,293.1499938964844,279.1499938964844,37878.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395711183547974,1.0,0.0,0.0,3.679067611694336,3.679092168807984,9.0316854084449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.830078125,0.0,1579.9169921875,1895.4371337890625,0.0,2837.708251953125,0.9134762287139891,1.0,0.0,3.0,1.0,0.0
18005880,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8295566439628601,0.3742145299911499,0.3392826616764068,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8610396385192871,0.4207266569137573,0.4015344977378845,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8393512964248657,0.3888204991817474,0.2739951312541961,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8123339414596558,0.3498794734477997,0.3342107236385345,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7060769200325012,0.2263345718383789,1.0343952178955078,284.91314697265625,284.95001220703125,299.03076171875,296.56427001953125,298.0032958984375,297.2590026855469,284.9155578613281,1.0,0.5560799837112427,0.6037734150886536,0.6037734150886536,1.0,1.0,-2.861605644226074,1.1986751556396484,1.6629303693771362,0.5547841191291809,0.8883119225502014,0.8883119225502014,0.0,158.1616668701172,172.0,67812.3984375,0.0,2104.03173828125,1.0,278.8567810058594,283.2603759765625,299.5802307128906,303.98883056640625,293.1499938964844,293.1499938964844,279.1499938964844,37878.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395711183547974,1.0,0.0,0.0,3.679067611694336,3.679092168807984,9.0316854084449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.830078125,0.0,1579.9169921875,1895.4371337890625,0.0,2837.708251953125,0.9134762287139891,1.0,0.0,3.0,1.0,0.0
18005940,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8258687853813171,0.3759782016277313,0.3406771123409271,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8589671850204468,0.4269039630889892,0.4060290455818176,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8355196118354797,0.3904518783092499,0.2750528454780578,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8088831305503845,0.3518722653388977,0.3360404968261719,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7024279236793518,0.2271941900253296,1.0382835865020752,285.0359802246094,284.95001220703125,299.1153564453125,296.6141357421875,298.0369873046875,297.2574462890625,285.0345764160156,1.0,0.5600886344909668,0.6017102599143982,0.6017102599143982,1.0,1.0,-2.876819372177124,1.2034814357757568,1.6733380556106567,0.5562639236450195,1.0,1.0,0.0,162.66854858398438,160.0,67686.078125,0.0,2151.68359375,1.0,279.1434936523437,283.3854064941406,299.59796142578125,303.923583984375,293.1499938964844,293.1499938964844,278.8500061035156,32789.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329585194587708,1.0,0.0,0.0,3.815544843673706,3.815569877624512,9.714185580378398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.5029296875,0.0,1700.1492919921875,1895.4371337890625,0.0,2776.00341796875,0.9400674700737,1.0,0.0,3.0,1.0,0.0
18006000,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8258687853813171,0.3759782016277313,0.3406771123409271,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8589671850204468,0.4269039630889892,0.4060290455818176,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8355196118354797,0.3904518783092499,0.2750528454780578,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8088831305503845,0.3518722653388977,0.3360404968261719,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7024279236793518,0.2271941900253296,1.0382835865020752,285.0359802246094,284.95001220703125,299.1153564453125,296.6141357421875,298.0369873046875,297.2574462890625,285.0345764160156,1.0,0.5600886344909668,0.6017102599143982,0.6017102599143982,1.0,1.0,-2.876819372177124,1.2034814357757568,1.6733380556106567,0.5562639236450195,1.0,1.0,0.0,162.66854858398438,160.0,67686.078125,0.0,2151.68359375,1.0,279.1434936523437,283.3854064941406,299.59796142578125,303.923583984375,293.1499938964844,293.1499938964844,278.8500061035156,32789.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329585194587708,1.0,0.0,0.0,3.815544843673706,3.815569877624512,9.714185580378398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.5029296875,0.0,1700.1492919921875,1895.4371337890625,0.0,2776.00341796875,0.9400674700737,1.0,0.0,3.0,1.0,0.0
18006060,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8284794092178345,0.3767175674438476,0.34159055352211,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8594931364059448,0.4230035841464996,0.4037525653839111,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8381296992301941,0.3911943137645721,0.2757344841957092,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8119742274284363,0.3531786203384399,0.3374336063861847,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7048490643501282,0.2276193350553512,1.0406395196914673,284.898681640625,284.95001220703125,299.1987609863281,296.66241455078125,298.06610107421875,297.24981689453125,284.9005126953125,1.0,0.559380054473877,0.5994694828987122,0.5994694828987122,1.0,1.0,-2.8805246353149414,1.2027902603149414,1.677734375,0.555146336555481,0.9010889530181884,0.9010889530181884,0.0,161.21548461914062,148.0,68703.8046875,0.0,2150.823974609375,1.0,278.85711669921875,283.2308349609375,299.6800842285156,304.1535339355469,293.1499938964844,293.1499938964844,278.54998779296875,37852.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401430249214172,1.0,0.0,0.0,3.752618789672852,3.752644300460816,9.3964149527892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.7421875,0.0,1664.6087646484375,1895.4371337890625,0.0,2843.051513671875,0.9294496774673462,1.0,0.0,3.0,1.0,0.0
18006120,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8284794092178345,0.3767175674438476,0.34159055352211,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8594931364059448,0.4230035841464996,0.4037525653839111,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8381296992301941,0.3911943137645721,0.2757344841957092,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8119742274284363,0.3531786203384399,0.3374336063861847,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7048490643501282,0.2276193350553512,1.0406395196914673,284.898681640625,284.95001220703125,299.1987609863281,296.66241455078125,298.06610107421875,297.24981689453125,284.9005126953125,1.0,0.559380054473877,0.5994694828987122,0.5994694828987122,1.0,1.0,-2.8805246353149414,1.2027902603149414,1.677734375,0.555146336555481,0.9010889530181884,0.9010889530181884,0.0,161.21548461914062,148.0,68703.8046875,0.0,2150.823974609375,1.0,278.85711669921875,283.2308349609375,299.6800842285156,304.1535339355469,293.1499938964844,293.1499938964844,278.54998779296875,37852.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401430249214172,1.0,0.0,0.0,3.752618789672852,3.752644300460816,9.3964149527892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.7421875,0.0,1664.6087646484375,1895.4371337890625,0.0,2843.051513671875,0.9294496774673462,1.0,0.0,3.0,1.0,0.0
18006180,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8363676071166992,0.3774861097335815,0.3419139087200165,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8677728176116943,0.4244926571846008,0.4035153985023498,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8461959958076477,0.3918668031692505,0.2759515345096588,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8202757835388184,0.354406863451004,0.3382764160633087,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7121354341506958,0.2279654890298843,1.040824294090271,284.8984069824219,284.95001220703125,299.2806396484375,296.7088317871094,298.0947265625,297.2427673339844,284.8996276855469,1.0,0.5557340383529663,0.5972287058830261,0.5972287058830261,1.0,1.0,-2.88211727142334,1.2011414766311646,1.6809757947921753,0.5532205700874329,0.8420631289482117,0.8420631289482117,0.0,155.15806579589844,136.0,68888.453125,0.0,2123.767822265625,1.0,278.5580749511719,283.2095642089844,299.709228515625,304.2046813964844,293.1499938964844,293.1499938964844,278.8500061035156,40054.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423951268196106,1.0,0.0,0.0,3.539335966110229,3.53935980796814,8.358664445040631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.3427734375,0.0,1442.9178466796875,1895.4371337890625,0.0,2864.1005859375,0.884621798992157,1.0,0.0,3.0,1.0,0.0
18006240,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8363676071166992,0.3774861097335815,0.3419139087200165,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8677728176116943,0.4244926571846008,0.4035153985023498,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8461959958076477,0.3918668031692505,0.2759515345096588,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8202757835388184,0.354406863451004,0.3382764160633087,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7121354341506958,0.2279654890298843,1.040824294090271,284.8984069824219,284.95001220703125,299.2806396484375,296.7088317871094,298.0947265625,297.2427673339844,284.8996276855469,1.0,0.5557340383529663,0.5972287058830261,0.5972287058830261,1.0,1.0,-2.88211727142334,1.2011414766311646,1.6809757947921753,0.5532205700874329,0.8420631289482117,0.8420631289482117,0.0,155.15806579589844,136.0,68888.453125,0.0,2123.767822265625,1.0,278.5580749511719,283.2095642089844,299.709228515625,304.2046813964844,293.1499938964844,293.1499938964844,278.8500061035156,40054.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423951268196106,1.0,0.0,0.0,3.539335966110229,3.53935980796814,8.358664445040631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.3427734375,0.0,1442.9178466796875,1895.4371337890625,0.0,2864.1005859375,0.884621798992157,1.0,0.0,3.0,1.0,0.0
