time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006300,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8433684706687927,0.3785340487957001,0.3424099683761596,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8769481778144836,0.4286473393440246,0.4060283601284027,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8533342480659485,0.3927396535873413,0.2762496173381805,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.827150821685791,0.3554408550262451,0.3388783931732178,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7181029915809631,0.2284330874681472,1.0413939952850342,285.02349853515625,284.95001220703125,299.3209533691406,296.73126220703125,298.1113586425781,297.2434997558594,285.0255126953125,1.0,0.5534957051277161,0.5961083173751831,0.5961083173751831,1.0,1.0,-2.8874902725219727,1.202387452125549,1.6851028203964231,0.5532198548316956,0.9285014271736144,0.9285014271736144,0.0,150.44073486328125,136.0,68366.6796875,0.0,2109.62158203125,1.0,278.7990417480469,283.3436279296875,299.6890563964844,304.02117919921875,293.1499938964844,293.1499938964844,278.8500061035156,34321.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357263207435608,1.0,0.0,0.0,3.5920519828796387,3.5920751094818115,8.609511610302434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.3701171875,0.0,1457.291015625,1895.4371337890625,0.0,2801.813232421875,0.893184244632721,1.0,0.0,3.0,1.0,0.0
18006360,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8523414731025696,0.3796959817409515,0.3432396352291107,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8886204361915588,0.4311227798461914,0.4093572199344635,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8624678254127502,0.3937301933765411,0.2767658233642578,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8357049226760864,0.3565790057182312,0.3397124111652374,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.725323498249054,0.2289985120296478,1.042757868766785,285.00982666015625,284.95001220703125,299.3607788085937,296.7531433105469,298.1285705566406,297.24542236328125,285.0086669921875,1.0,0.5512089729309082,0.595134973526001,0.595134973526001,1.0,1.0,-2.8957533836364746,1.2050576210021973,1.6906957626342771,0.5541386008262634,0.9421284198760986,0.9421284198760986,0.0,145.0673370361328,124.0,68739.9140625,0.0,2097.02685546875,1.0,278.8421936035156,283.3258361816406,299.72802734375,304.1260070800781,293.1499938964844,293.1499938964844,278.54998779296875,33296.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338828086853027,1.0,0.0,0.0,3.665498971939087,3.665522575378418,8.965189977061527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.2333984375,0.0,1530.169189453125,1895.4371337890625,0.0,2784.61962890625,0.9067001938819884,1.0,0.0,3.0,1.0,0.0
18006420,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8691220283508301,0.3807946443557739,0.3441356718540191,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.904737114906311,0.4287804067134857,0.4076180160045624,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8796259164810181,0.3947195708751678,0.27735036611557,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8518186807632446,0.3580869734287262,0.3409401774406433,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7384451627731323,0.2296181470155716,1.0443511009216309,284.91778564453125,284.95001220703125,299.4389038085937,296.795166015625,298.1573181152344,297.24139404296875,284.9192810058594,1.0,0.545608639717102,0.5931883454322815,0.5931883454322815,1.0,1.0,-2.89884614944458,1.204297423362732,1.694548726081848,0.5529879331588745,0.863071620464325,0.863071620464325,0.0,135.56101989746094,112.0,69471.875,0.0,2055.238037109375,1.0,278.5575866699219,283.21630859375,299.80633544921875,304.3336181640625,293.1499938964844,293.1499938964844,278.8500061035156,38134.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396902680397034,1.0,0.0,0.0,3.563920021057129,3.56394362449646,8.475185495626647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.65625,0.0,1455.08837890625,1895.4371337890625,0.0,2838.821533203125,0.8882453441619873,1.0,0.0,3.0,1.0,0.0
18006480,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8691220283508301,0.3807946443557739,0.3441356718540191,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.904737114906311,0.4287804067134857,0.4076180160045624,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8796259164810181,0.3947195708751678,0.27735036611557,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8518186807632446,0.3580869734287262,0.3409401774406433,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7384451627731323,0.2296181470155716,1.0443511009216309,284.91778564453125,284.95001220703125,299.4389038085937,296.795166015625,298.1573181152344,297.24139404296875,284.9192810058594,1.0,0.545608639717102,0.5931883454322815,0.5931883454322815,1.0,1.0,-2.89884614944458,1.204297423362732,1.694548726081848,0.5529879331588745,0.863071620464325,0.863071620464325,0.0,135.56101989746094,112.0,69471.875,0.0,2055.238037109375,1.0,278.5575866699219,283.21630859375,299.80633544921875,304.3336181640625,293.1499938964844,293.1499938964844,278.8500061035156,38134.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396902680397034,1.0,0.0,0.0,3.563920021057129,3.56394362449646,8.475185495626647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.65625,0.0,1455.08837890625,1895.4371337890625,0.0,2838.821533203125,0.8882453441619873,1.0,0.0,3.0,1.0,0.0
18006540,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8947739005088806,0.3828410804271698,0.3452569246292114,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9376993775367736,0.4353594779968261,0.4124179482460022,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9055835604667664,0.3964558243751526,0.278039813041687,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.87648606300354,0.3601782321929931,0.3422518968582153,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7584429979324341,0.2306341677904129,1.046005368232727,285.016357421875,284.95001220703125,299.51470947265625,296.8345947265625,298.18902587890625,297.2437744140625,285.01446533203125,1.0,0.539771556854248,0.591241717338562,0.591241717338562,1.0,1.0,-2.9103450775146484,1.2073476314544678,1.7029974460601809,0.553421139717102,0.962445855140686,0.962445855140686,0.0,123.78565979003906,100.0,69357.3984375,0.0,2016.0618896484373,1.0,278.8426513671875,283.3194580078125,299.8181457519531,304.25994873046875,293.1499938964844,293.1499938964844,278.54998779296875,32776.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331362009048462,1.0,0.0,0.0,3.7050137519836426,3.7050375938415527,9.159524552160292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.8251953125,0.0,1570.759765625,1895.4371337890625,0.0,2777.659423828125,0.915111482143402,1.0,0.0,3.0,1.0,0.0
18006600,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8947739005088806,0.3828410804271698,0.3452569246292114,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9376993775367736,0.4353594779968261,0.4124179482460022,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9055835604667664,0.3964558243751526,0.278039813041687,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.87648606300354,0.3601782321929931,0.3422518968582153,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7584429979324341,0.2306341677904129,1.046005368232727,285.016357421875,284.95001220703125,299.51470947265625,296.8345947265625,298.18902587890625,297.2437744140625,285.01446533203125,1.0,0.539771556854248,0.591241717338562,0.591241717338562,1.0,1.0,-2.9103450775146484,1.2073476314544678,1.7029974460601809,0.553421139717102,0.962445855140686,0.962445855140686,0.0,123.78565979003906,100.0,69357.3984375,0.0,2016.0618896484373,1.0,278.8426513671875,283.3194580078125,299.8181457519531,304.25994873046875,293.1499938964844,293.1499938964844,278.54998779296875,32776.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331362009048462,1.0,0.0,0.0,3.7050137519836426,3.7050375938415527,9.159524552160292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.8251953125,0.0,1570.759765625,1895.4371337890625,0.0,2777.659423828125,0.915111482143402,1.0,0.0,3.0,1.0,0.0
18006660,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.923154890537262,0.3837774693965912,0.345980703830719,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.964960277080536,0.4325577914714813,0.4103435277938843,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9355707764625548,0.3972935676574707,0.2784999310970306,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9029532074928284,0.3615680336952209,0.3433444797992706,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7803247570991516,0.2311895191669464,1.04720139503479,284.907470703125,284.95001220703125,299.5879821777344,296.8712463378906,298.21484375,297.2388916015625,284.9091491699219,1.0,0.5333417057991028,0.5891436338424683,0.5891436338424683,1.0,1.0,-2.912039041519165,1.20573091506958,1.7063082456588743,0.5516853928565979,0.8703358173370361,0.8703358173370361,0.0,113.3270492553711,88.0,70106.4765625,0.0,1966.937255859375,1.0,278.5576477050781,283.19488525390625,299.88604736328125,304.46014404296875,293.1499938964844,293.1499938964844,278.8500061035156,38106.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396511077880859,1.0,0.0,0.0,3.612144470214844,3.612168550491333,8.706097673893964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.2578125,0.0,1507.0584716796875,1895.4371337890625,0.0,2838.455810546875,0.8986603617668152,1.0,0.0,3.0,1.0,0.0
18006720,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.923154890537262,0.3837774693965912,0.345980703830719,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.964960277080536,0.4325577914714813,0.4103435277938843,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9355707764625548,0.3972935676574707,0.2784999310970306,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9029532074928284,0.3615680336952209,0.3433444797992706,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7803247570991516,0.2311895191669464,1.04720139503479,284.907470703125,284.95001220703125,299.5879821777344,296.8712463378906,298.21484375,297.2388916015625,284.9091491699219,1.0,0.5333417057991028,0.5891436338424683,0.5891436338424683,1.0,1.0,-2.912039041519165,1.20573091506958,1.7063082456588743,0.5516853928565979,0.8703358173370361,0.8703358173370361,0.0,113.3270492553711,88.0,70106.4765625,0.0,1966.937255859375,1.0,278.5576477050781,283.19488525390625,299.88604736328125,304.46014404296875,293.1499938964844,293.1499938964844,278.8500061035156,38106.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396511077880859,1.0,0.0,0.0,3.612144470214844,3.612168550491333,8.706097673893964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.2578125,0.0,1507.0584716796875,1895.4371337890625,0.0,2838.455810546875,0.8986603617668152,1.0,0.0,3.0,1.0,0.0
18006780,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9662125706672668,0.3857618570327759,0.347015768289566,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.4398030042648315,0.4124197959899902,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9766834378242492,0.3989507853984833,0.279115617275238,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9462141394615172,0.3635894358158111,0.3445716202259063,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8131251931190491,0.2321576029062271,1.048593044281006,285.0142822265625,284.95001220703125,299.6584167480469,296.90484619140625,298.24371337890625,297.2410888671875,285.011962890625,1.0,0.5268396139144897,0.5870456099510193,0.5870456099510193,1.0,1.0,-2.920306444168091,1.207048416137695,1.713258147239685,0.5512930750846863,0.9722164273262024,0.9722164273262024,0.0,101.3361358642578,106.0,69864.328125,0.0,1920.43017578125,1.0,278.8429870605469,283.30670166015625,299.8894348144531,304.3697509765625,293.1499938964844,293.1499938964844,278.54998779296875,32926.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332784175872803,1.0,0.0,0.0,3.7435903549194336,3.743614673614502,9.351255698675232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.7373046875,0.0,1616.2235107421875,1895.4371337890625,0.0,2778.985107421875,0.9239256978034972,1.0,0.0,3.0,1.0,0.0
18006840,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9662125706672668,0.3857618570327759,0.347015768289566,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.4398030042648315,0.4124197959899902,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9766834378242492,0.3989507853984833,0.279115617275238,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9462141394615172,0.3635894358158111,0.3445716202259063,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8131251931190491,0.2321576029062271,1.048593044281006,285.0142822265625,284.95001220703125,299.6584167480469,296.90484619140625,298.24371337890625,297.2410888671875,285.011962890625,1.0,0.5268396139144897,0.5870456099510193,0.5870456099510193,1.0,1.0,-2.920306444168091,1.207048416137695,1.713258147239685,0.5512930750846863,0.9722164273262024,0.9722164273262024,0.0,101.3361358642578,106.0,69864.328125,0.0,1920.43017578125,1.0,278.8429870605469,283.30670166015625,299.8894348144531,304.3697509765625,293.1499938964844,293.1499938964844,278.54998779296875,32926.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332784175872803,1.0,0.0,0.0,3.7435903549194336,3.743614673614502,9.351255698675232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.7373046875,0.0,1616.2235107421875,1895.4371337890625,0.0,2778.985107421875,0.9239256978034972,1.0,0.0,3.0,1.0,0.0
18006900,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.974567174911499,0.3862403929233551,0.3476546108722687,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.4480982720851898,0.4023721814155578,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9843024015426636,0.3994747400283813,0.2795420885086059,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9556068181991576,0.3642869889736175,0.3453291058540344,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8198915719985962,0.2324461638927459,1.05002760887146,284.86083984375,284.95001220703125,299.6924743652344,296.9204406738281,298.2562561035156,297.23944091796875,284.859130859375,1.0,0.5273441672325134,0.5859966278076172,0.5859966278076172,1.0,1.0,-2.9263198375701904,1.20911705493927,1.7172027826309204,0.5477648973464966,0.8667027950286865,0.8667027950286865,0.0,99.16018676757812,106.0,70683.3046875,0.0,1910.1080322265625,1.0,278.5962219238281,283.1429748535156,299.9486694335937,304.60467529296875,293.1499938964844,293.1499938964844,278.54998779296875,37601.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386103510856628,1.0,0.0,0.0,3.7101891040802,3.710214138031006,9.185131943922896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.4951171875,0.0,1613.3507080078125,1895.4371337890625,0.0,2828.734130859375,0.9174156188964844,1.0,0.0,3.0,1.0,0.0
18006960,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9625287652015686,0.3865946829319,0.3480879068374634,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.4507250785827636,0.4184099733829498,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.973177969455719,0.3997658789157867,0.2799047231674194,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9426138997077942,0.3648834228515625,0.3460357785224914,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8101147413253784,0.2326526492834091,1.0516973733901978,284.911865234375,284.95001220703125,299.7257385253906,296.9351806640625,298.2669677734375,297.2364196777344,284.9138488769531,1.0,0.5286924242973328,0.5850136876106262,0.5850136876106262,1.0,1.0,-2.9212305545806885,1.20489764213562,1.7163329124450684,0.5505452752113342,0.879873514175415,0.879873514175415,0.0,102.77491760253906,124.0,70563.21875,0.0,1938.3575439453125,1.0,278.55780029296875,283.1889953613281,299.9481201171875,304.5492248535156,293.1499938964844,293.1499938964844,278.8500061035156,37979.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392654657363892,1.0,0.0,0.0,3.64234471321106,3.642369031906128,8.852285304783436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.4853515625,0.0,1539.44873046875,1895.4371337890625,0.0,2834.853271484375,0.9055339694023132,1.0,0.0,3.0,1.0,0.0
18007020,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.945988953113556,0.388545423746109,0.3497699499130249,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9893380403518676,0.4433012902736664,0.4226872026920318,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9572435021400452,0.4013463258743286,0.2809918522834778,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9254695177078248,0.3668627738952636,0.347933292388916,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7968341708183289,0.233559563755989,1.0562578439712524,285.0312805175781,284.95001220703125,299.7896728515625,296.9620361328125,298.2932434082031,297.23785400390625,285.0281982421875,1.0,0.5367002487182617,0.5830478072166443,0.5830478072166443,1.0,1.0,-2.9498183727264404,1.2156240940093994,1.7341941595077517,0.5533674955368042,0.9985376000404358,0.9985376000404358,0.0,109.02947998046876,142.0,70684.78125,0.0,2008.846923828125,1.0,278.8432922363281,283.30596923828125,299.9513244628906,304.48321533203125,293.1499938964844,293.1499938964844,278.54998779296875,32525.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338890671730042,1.0,0.0,0.0,3.789484262466431,3.789509057998657,9.581941640135485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.154296875,0.0,1666.9658203125,1895.4371337890625,0.0,2784.677978515625,0.9340744018554688,1.0,0.0,3.0,1.0,0.0
18007080,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.945988953113556,0.388545423746109,0.3497699499130249,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9893380403518676,0.4433012902736664,0.4226872026920318,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9572435021400452,0.4013463258743286,0.2809918522834778,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9254695177078248,0.3668627738952636,0.347933292388916,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7968341708183289,0.233559563755989,1.0562578439712524,285.0312805175781,284.95001220703125,299.7896728515625,296.9620361328125,298.2932434082031,297.23785400390625,285.0281982421875,1.0,0.5367002487182617,0.5830478072166443,0.5830478072166443,1.0,1.0,-2.9498183727264404,1.2156240940093994,1.7341941595077517,0.5533674955368042,0.9985376000404358,0.9985376000404358,0.0,109.02947998046876,142.0,70684.78125,0.0,2008.846923828125,1.0,278.8432922363281,283.30596923828125,299.9513244628906,304.48321533203125,293.1499938964844,293.1499938964844,278.54998779296875,32525.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338890671730042,1.0,0.0,0.0,3.789484262466431,3.789509057998657,9.581941640135485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.154296875,0.0,1666.9658203125,1895.4371337890625,0.0,2784.677978515625,0.9340744018554688,1.0,0.0,3.0,1.0,0.0
18007140,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9057020545005798,0.3890536725521087,0.3511112630367279,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9480963945388794,0.4390271306037903,0.416881263256073,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9164858460426332,0.4017850458621979,0.281934916973114,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8884947896003723,0.3678949773311615,0.349712610244751,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7665905356407166,0.2337690144777298,1.0607011318206787,284.8999938964844,284.95001220703125,299.8500061035156,296.9851379394531,298.3117370605469,297.2301025390625,284.9025573730469,1.0,0.5461063385009766,0.5810819268226624,0.5810819268226624,1.0,1.0,-2.954068660736084,1.2152106761932373,1.738857984542847,0.5517879724502563,0.8918333649635315,0.8918333649635315,0.0,123.01773071289062,160.0,71513.8046875,0.0,2085.780029296875,1.0,278.5563659667969,283.1615295410156,300.0046691894531,304.6752014160156,293.1499938964844,293.1499938964844,278.8500061035156,38100.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413072824478149,1.0,0.0,0.0,3.709675550460816,3.709700584411621,9.182588769363064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.8759765625,0.0,1616.5555419921875,1895.4371337890625,0.0,2853.931396484375,0.9202557802200316,1.0,0.0,3.0,1.0,0.0
18007200,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9057020545005798,0.3890536725521087,0.3511112630367279,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9480963945388794,0.4390271306037903,0.416881263256073,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9164858460426332,0.4017850458621979,0.281934916973114,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8884947896003723,0.3678949773311615,0.349712610244751,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7665905356407166,0.2337690144777298,1.0607011318206787,284.8999938964844,284.95001220703125,299.8500061035156,296.9851379394531,298.3117370605469,297.2301025390625,284.9025573730469,1.0,0.5461063385009766,0.5810819268226624,0.5810819268226624,1.0,1.0,-2.954068660736084,1.2152106761932373,1.738857984542847,0.5517879724502563,0.8918333649635315,0.8918333649635315,0.0,123.01773071289062,160.0,71513.8046875,0.0,2085.780029296875,1.0,278.5563659667969,283.1615295410156,300.0046691894531,304.6752014160156,293.1499938964844,293.1499938964844,278.8500061035156,38100.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413072824478149,1.0,0.0,0.0,3.709675550460816,3.709700584411621,9.182588769363064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.8759765625,0.0,1616.5555419921875,1895.4371337890625,0.0,2853.931396484375,0.9202557802200316,1.0,0.0,3.0,1.0,0.0
18007260,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8785507678985596,0.3906230628490448,0.3527021706104278,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9192996025085448,0.4454343616962433,0.4223478138446808,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8879439234733582,0.4030535519123077,0.2830073237419128,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8625147938728333,0.3695441484451294,0.3515845835208893,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7447357773780823,0.2343466430902481,1.0651401281356812,285.02508544921875,284.95001220703125,299.90838623046875,297.0062255859375,298.3338928222656,297.2298278808594,285.0238647460937,1.0,0.5572341680526733,0.5788459777832031,0.5788459777832031,1.0,1.0,-2.971412181854248,1.2202939987182615,1.7511181831359863,0.5527755618095398,1.0,1.0,0.0,137.17437744140625,178.0,71282.0546875,0.0,2187.234619140625,1.0,278.8436584472656,283.2900390625,299.9936218261719,304.5679016113281,293.1499938964844,293.1499938964844,278.54998779296875,33096.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354843258857727,1.0,0.0,0.0,3.83316969871521,3.8331949710845934,9.804136880120495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.6884765625,0.0,1723.845458984375,1895.4371337890625,0.0,2799.555908203125,0.9442763328552246,1.0,0.0,3.0,1.0,0.0
18007320,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8785507678985596,0.3906230628490448,0.3527021706104278,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9192996025085448,0.4454343616962433,0.4223478138446808,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8879439234733582,0.4030535519123077,0.2830073237419128,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8625147938728333,0.3695441484451294,0.3515845835208893,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7447357773780823,0.2343466430902481,1.0651401281356812,285.02508544921875,284.95001220703125,299.90838623046875,297.0062255859375,298.3338928222656,297.2298278808594,285.0238647460937,1.0,0.5572341680526733,0.5788459777832031,0.5788459777832031,1.0,1.0,-2.971412181854248,1.2202939987182615,1.7511181831359863,0.5527755618095398,1.0,1.0,0.0,137.17437744140625,178.0,71282.0546875,0.0,2187.234619140625,1.0,278.8436584472656,283.2900390625,299.9936218261719,304.5679016113281,293.1499938964844,293.1499938964844,278.54998779296875,33096.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354843258857727,1.0,0.0,0.0,3.83316969871521,3.8331949710845934,9.804136880120495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.6884765625,0.0,1723.845458984375,1895.4371337890625,0.0,2799.555908203125,0.9442763328552246,1.0,0.0,3.0,1.0,0.0
18007380,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8514763712882996,0.3909943997859955,0.3540211915969848,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8862658739089966,0.4409708678722381,0.4202739000320434,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8600628972053528,0.4033621847629547,0.2839461863040924,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8370767831802368,0.3704168200492859,0.3533314764499664,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.723338782787323,0.2343909442424774,1.0694118738174438,284.8991394042969,284.95001220703125,299.9667053222656,297.0271301269531,298.3507995605469,297.2216796875,284.9011535644531,1.0,0.5687738060951233,0.5766100287437439,0.5766100287437439,1.0,1.0,-2.9788849353790283,1.22084641456604,1.7580384016036987,0.5518348813056946,0.9025987386703492,0.9025987386703492,0.0,154.6514434814453,196.0,72223.1328125,0.0,2289.102783203125,1.0,278.5568542480469,283.145751953125,300.0446472167969,304.7616577148437,293.1499938964844,293.1499938964844,278.25,37991.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424205183982849,1.0,0.0,0.0,3.7599570751190186,3.7599823474884033,9.433200034436596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.8896484375,0.0,1674.326416015625,1895.4371337890625,0.0,2864.338134765625,0.9313602447509766,1.0,0.0,3.0,1.0,0.0
18007440,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8514763712882996,0.3909943997859955,0.3540211915969848,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8862658739089966,0.4409708678722381,0.4202739000320434,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8600628972053528,0.4033621847629547,0.2839461863040924,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8370767831802368,0.3704168200492859,0.3533314764499664,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.723338782787323,0.2343909442424774,1.0694118738174438,284.8991394042969,284.95001220703125,299.9667053222656,297.0271301269531,298.3507995605469,297.2216796875,284.9011535644531,1.0,0.5687738060951233,0.5766100287437439,0.5766100287437439,1.0,1.0,-2.9788849353790283,1.22084641456604,1.7580384016036987,0.5518348813056946,0.9025987386703492,0.9025987386703492,0.0,154.6514434814453,196.0,72223.1328125,0.0,2289.102783203125,1.0,278.5568542480469,283.145751953125,300.0446472167969,304.7616577148437,293.1499938964844,293.1499938964844,278.25,37991.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424205183982849,1.0,0.0,0.0,3.7599570751190186,3.7599823474884033,9.433200034436596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.8896484375,0.0,1674.326416015625,1895.4371337890625,0.0,2864.338134765625,0.9313602447509766,1.0,0.0,3.0,1.0,0.0
18007500,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.840105414390564,0.3910445272922516,0.3544421792030334,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8732849955558777,0.4406751692295074,0.4202485680580139,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8483132719993591,0.4033507704734802,0.2842394709587097,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.826344907283783,0.3707043528556824,0.354001522064209,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7137027382850647,0.234294131398201,1.070797324180603,284.82305908203125,284.95001220703125,299.995849609375,297.0375061035156,298.358642578125,297.2166442871094,284.82818603515625,1.0,0.5745193958282471,0.5754920244216919,0.5754920244216919,1.0,1.0,-2.982182264328003,1.2209265232086182,1.7612557411193848,0.5511267781257629,0.8215065598487854,0.8215065598487854,0.0,163.51791381835938,196.0,72578.9765625,0.0,2340.093994140625,1.0,278.2983703613281,283.0579833984375,300.0660400390625,304.89422607421875,293.1499938964844,293.1499938964844,278.25,42455.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459564447402954,1.0,0.0,0.0,3.637639284133911,3.637664318084717,8.829427997625316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.119140625,0.0,1567.5968017578125,1895.4371337890625,0.0,2897.413330078125,0.9049465656280518,1.0,0.0,3.0,1.0,0.0
18007560,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8299914002418518,0.3913464844226837,0.3548697531223297,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8619791865348816,0.442109078168869,0.4206596612930298,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8378790616989136,0.4035011827945709,0.2845057547092438,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8165293335914612,0.3711088001728058,0.3546323478221893,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.704215943813324,0.234265848994255,1.0720304250717163,284.90118408203125,284.95001220703125,300.02496337890625,297.0477905273437,298.3671875,297.2127990722656,284.9025573730469,1.0,0.5802749991416931,0.5743923783302307,0.5743923783302307,1.0,1.0,-2.9857442378997803,1.2211405038833618,1.764603853225708,0.550440788269043,0.8466756343841553,0.8466756343841553,0.0,172.4124298095703,184.0,72401.0234375,0.0,2391.824951171875,1.0,278.25799560546875,283.1241455078125,300.0500183105469,304.78778076171875,293.1499938964844,293.1499938964844,278.54998779296875,39875.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448597192764282,1.0,0.0,0.0,3.555687665939331,3.555711507797241,8.436076655016223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.875,0.0,1458.999755859375,1895.4371337890625,0.0,2887.151611328125,0.8881829380989075,1.0,0.0,3.0,1.0,0.0
18007620,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8275025486946106,0.3931016325950622,0.3563200235366821,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8621647357940674,0.4483225345611572,0.4267599880695343,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8350086212158203,0.4047298431396484,0.2852987945079803,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8139896392822266,0.3726592659950256,0.3560472726821899,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7012957334518433,0.2347492128610611,1.0741608142852783,285.00408935546875,284.95001220703125,300.08306884765625,297.0682373046875,298.38922119140625,297.2133483886719,285.0038452148437,1.0,0.5836071968078613,0.5721930265426636,0.5721930265426636,1.0,1.0,-3.000034809112549,1.2247028350830078,1.775331974029541,0.5507187843322754,0.9405515789985656,0.9405515789985656,0.0,176.14816284179688,172.0,72158.0234375,0.0,2437.067138671875,1.0,278.541748046875,283.2343444824219,300.0486145019531,304.6846008300781,293.1499938964844,293.1499938964844,278.25,33625.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376034498214722,1.0,0.0,0.0,3.675243616104126,3.675267457962036,9.012921395878948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.7919921875,0.0,1543.548095703125,1895.4371337890625,0.0,2819.332275390625,0.9091649651527404,1.0,0.0,3.0,1.0,0.0
18007680,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8275025486946106,0.3931016325950622,0.3563200235366821,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8621647357940674,0.4483225345611572,0.4267599880695343,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8350086212158203,0.4047298431396484,0.2852987945079803,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8139896392822266,0.3726592659950256,0.3560472726821899,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7012957334518433,0.2347492128610611,1.0741608142852783,285.00408935546875,284.95001220703125,300.08306884765625,297.0682373046875,298.38922119140625,297.2133483886719,285.0038452148437,1.0,0.5836071968078613,0.5721930265426636,0.5721930265426636,1.0,1.0,-3.000034809112549,1.2247028350830078,1.775331974029541,0.5507187843322754,0.9405515789985656,0.9405515789985656,0.0,176.14816284179688,172.0,72158.0234375,0.0,2437.067138671875,1.0,278.541748046875,283.2343444824219,300.0486145019531,304.6846008300781,293.1499938964844,293.1499938964844,278.25,33625.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376034498214722,1.0,0.0,0.0,3.675243616104126,3.675267457962036,9.012921395878948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.7919921875,0.0,1543.548095703125,1895.4371337890625,0.0,2819.332275390625,0.9091649651527404,1.0,0.0,3.0,1.0,0.0
18007740,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8301861882209778,0.3937641084194183,0.3570938110351562,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8632366061210632,0.4456719160079956,0.4248422384262085,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8375000357627869,0.4050961434841156,0.2856603860855102,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8168116211891174,0.373537927865982,0.3569746017456054,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7034832835197449,0.2348407655954361,1.0747592449188232,284.91656494140625,284.95001220703125,300.1410217285156,297.0884094238281,298.40704345703125,297.2079772949219,284.91754150390625,1.0,0.5823546051979065,0.5699936747550964,0.5699936747550964,1.0,1.0,-3.0009424686431885,1.2222462892532349,1.7786961793899536,0.5481509566307068,0.8627236485481262,0.8627236485481262,0.0,174.2685089111328,160.0,72742.375,0.0,2429.121337890625,1.0,278.257568359375,283.12823486328125,300.0992431640625,304.85565185546875,293.1499938964844,293.1499938964844,278.54998779296875,38218.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843120276927948,1.0,0.0,0.0,3.569641351699829,3.56966495513916,8.502418609168672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.9296875,0.0,1461.826904296875,1895.4371337890625,0.0,2870.881591796875,0.8895626068115234,1.0,0.0,3.0,1.0,0.0
18007800,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8301861882209778,0.3937641084194183,0.3570938110351562,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8632366061210632,0.4456719160079956,0.4248422384262085,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8375000357627869,0.4050961434841156,0.2856603860855102,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8168116211891174,0.373537927865982,0.3569746017456054,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7034832835197449,0.2348407655954361,1.0747592449188232,284.91656494140625,284.95001220703125,300.1410217285156,297.0884094238281,298.40704345703125,297.2079772949219,284.91754150390625,1.0,0.5823546051979065,0.5699936747550964,0.5699936747550964,1.0,1.0,-3.0009424686431885,1.2222462892532349,1.7786961793899536,0.5481509566307068,0.8627236485481262,0.8627236485481262,0.0,174.2685089111328,160.0,72742.375,0.0,2429.121337890625,1.0,278.257568359375,283.12823486328125,300.0992431640625,304.85565185546875,293.1499938964844,293.1499938964844,278.54998779296875,38218.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843120276927948,1.0,0.0,0.0,3.569641351699829,3.56966495513916,8.502418609168672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.9296875,0.0,1461.826904296875,1895.4371337890625,0.0,2870.881591796875,0.8895626068115234,1.0,0.0,3.0,1.0,0.0
18007860,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8402251601219177,0.3954296708106994,0.3580321669578552,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8771176338195801,0.4522482752799988,0.4298415780067444,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.847448468208313,0.4062660634517669,0.2860768437385559,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8266921639442444,0.3750587999820709,0.3579091131687164,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7123642563819885,0.2353882640600204,1.0750656127929688,285.0078125,284.95001220703125,300.1988220214844,297.1082458496094,298.4290466308594,297.20928955078125,285.0060119628906,1.0,0.578931450843811,0.5678732991218567,0.5678732991218567,1.0,1.0,-3.010060310363769,1.2235294580459597,1.78653085231781,0.5471391677856445,0.9539109468460084,0.9539109468460084,0.0,166.64076232910156,148.0,72477.96875,0.0,2406.788330078125,1.0,278.54266357421875,283.2276916503906,300.0932312011719,304.7521667480469,293.1499938964844,293.1499938964844,278.25,33108.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370059132575989,1.0,0.0,0.0,3.699343919754028,3.6993677616119385,9.131512115345686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.6083984375,0.0,1566.8365478515625,1895.4371337890625,0.0,2813.754638671875,0.914036512374878,1.0,0.0,3.0,1.0,0.0
18007920,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8402251601219177,0.3954296708106994,0.3580321669578552,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8771176338195801,0.4522482752799988,0.4298415780067444,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.847448468208313,0.4062660634517669,0.2860768437385559,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8266921639442444,0.3750587999820709,0.3579091131687164,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7123642563819885,0.2353882640600204,1.0750656127929688,285.0078125,284.95001220703125,300.1988220214844,297.1082458496094,298.4290466308594,297.20928955078125,285.0060119628906,1.0,0.578931450843811,0.5678732991218567,0.5678732991218567,1.0,1.0,-3.010060310363769,1.2235294580459597,1.78653085231781,0.5471391677856445,0.9539109468460084,0.9539109468460084,0.0,166.64076232910156,148.0,72477.96875,0.0,2406.788330078125,1.0,278.54266357421875,283.2276916503906,300.0932312011719,304.7521667480469,293.1499938964844,293.1499938964844,278.25,33108.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370059132575989,1.0,0.0,0.0,3.699343919754028,3.6993677616119385,9.131512115345686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.6083984375,0.0,1566.8365478515625,1895.4371337890625,0.0,2813.754638671875,0.914036512374878,1.0,0.0,3.0,1.0,0.0
18007980,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8511499762535095,0.3960074484348297,0.3585127294063568,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8874146342277527,0.4493741691112518,0.4277268946170807,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8584319353103638,0.4065857827663421,0.286233514547348,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8373246788978577,0.375910997390747,0.3585778176784515,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7213568687438965,0.2355300635099411,1.0747841596603394,284.9097595214844,284.95001220703125,300.2563781738281,297.1277770996094,298.4467163085937,297.2043762207031,284.9110717773437,1.0,0.57381671667099,0.5657529234886169,0.5657529234886169,1.0,1.0,-3.008763551712036,1.2201234102249146,1.7886401414871216,0.5440859794616699,0.8665111660957336,0.8665111660957336,0.0,158.50564575195312,136.0,73034.546875,0.0,2362.6630859375,1.0,278.25738525390625,283.1142272949219,300.1402587890625,304.91864013671875,293.1499938964844,293.1499938964844,278.54998779296875,38278.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428537845611572,1.0,0.0,0.0,3.5936496257781982,3.5936734676361084,8.617171260993928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.083984375,0.0,1488.157958984375,1895.4371337890625,0.0,2868.38916015625,0.8948655724525452,1.0,0.0,3.0,1.0,0.0
18008040,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8511499762535095,0.3960074484348297,0.3585127294063568,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8874146342277527,0.4493741691112518,0.4277268946170807,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8584319353103638,0.4065857827663421,0.286233514547348,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8373246788978577,0.375910997390747,0.3585778176784515,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7213568687438965,0.2355300635099411,1.0747841596603394,284.9097595214844,284.95001220703125,300.2563781738281,297.1277770996094,298.4467163085937,297.2043762207031,284.9110717773437,1.0,0.57381671667099,0.5657529234886169,0.5657529234886169,1.0,1.0,-3.008763551712036,1.2201234102249146,1.7886401414871216,0.5440859794616699,0.8665111660957336,0.8665111660957336,0.0,158.50564575195312,136.0,73034.546875,0.0,2362.6630859375,1.0,278.25738525390625,283.1142272949219,300.1402587890625,304.91864013671875,293.1499938964844,293.1499938964844,278.54998779296875,38278.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428537845611572,1.0,0.0,0.0,3.5936496257781982,3.5936734676361084,8.617171260993928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.083984375,0.0,1488.157958984375,1895.4371337890625,0.0,2868.38916015625,0.8948655724525452,1.0,0.0,3.0,1.0,0.0
18008100,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8589770793914795,0.3967556655406952,0.3587223589420318,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.896934449672699,0.4535339176654815,0.4292641580104828,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8663269281387329,0.4071047008037567,0.2862766981124878,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.844836950302124,0.3766181170940399,0.3588579297065735,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7274552583694458,0.2357814460992813,1.0743533372879028,285.0241394042969,284.95001220703125,300.2850646972656,297.1374206542969,298.4572448730469,297.2046813964844,285.0260009765625,1.0,0.5709523558616638,0.5646927356719971,0.5646927356719971,1.0,1.0,-3.010719060897827,1.2195922136306765,1.7911268472671509,0.5428696870803833,0.9480407238006592,0.9480407238006592,0.0,153.2574920654297,136.0,72400.9375,0.0,2339.2900390625,1.0,278.5009155273437,283.240234375,300.109130859375,304.7201232910156,293.1499938964844,293.1499938964844,278.54998779296875,33842.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377245664596558,1.0,0.0,0.0,3.6476917266845694,3.647715330123901,8.878294579517387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.3525390625,0.0,1514.468017578125,1895.4371337890625,0.0,2820.463134765625,0.9049727916717528,1.0,0.0,3.0,1.0,0.0
