time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008160,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8692102432250977,0.397655576467514,0.3592830300331116,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9103543162345886,0.4562810361385345,0.4327677488327026,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.876593291759491,0.4077661037445068,0.2865410149097442,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8545548915863037,0.3774468004703522,0.3593733310699463,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7352112531661987,0.2361360341310501,1.0746667385101318,285.0063171386719,284.95001220703125,300.3136901855469,297.1469421386719,298.46875,297.2064208984375,285.00469970703125,1.0,0.5681930184364319,0.5636847615242004,0.5636847615242004,1.0,1.0,-3.01692008972168,1.22096586227417,1.7959542274475098,0.5427951216697693,0.9585930109024048,0.9585930109024048,0.0,147.30674743652344,124.0,72719.7265625,0.0,2319.932861328125,1.0,278.54266357421875,283.21929931640625,300.1318054199219,304.80767822265625,293.1499938964844,293.1499938964844,278.25,33194.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366948366165161,1.0,0.0,0.0,3.718218564987183,3.718242883682251,9.224930863638292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.36328125,0.0,1589.013916015625,1895.4371337890625,0.0,2810.85107421875,0.9184553027153016,1.0,0.0,3.0,1.0,0.0
18008220,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8876961469650269,0.3982216417789459,0.3596845865249634,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9302126169204712,0.4534611701965332,0.43071049451828,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8951518535614014,0.4081088006496429,0.2866581678390503,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8724765181541443,0.3783192634582519,0.3599865734577179,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.749312162399292,0.2363318651914596,1.0742762088775637,284.9075622558594,284.95001220703125,300.3707580566406,297.16571044921875,298.4864501953125,297.2021789550781,284.9090270996094,1.0,0.5618228912353516,0.561668872833252,0.561668872833252,1.0,1.0,-3.015352249145508,1.2175129652023315,1.7978392839431765,0.5397258996963501,0.8693926334381104,0.8693926334381104,0.0,137.18516540527344,112.0,73273.3203125,0.0,2265.042236328125,1.0,278.2572326660156,283.1051330566406,300.1778869628906,304.9728698730469,293.1499938964844,293.1499938964844,278.54998779296875,38346.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424612283706665,1.0,0.0,0.0,3.6118645668029785,3.611888647079468,8.70474764269602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.5576171875,0.0,1508.5260009765625,1895.4371337890625,0.0,2864.71875,0.898952305316925,1.0,0.0,3.0,1.0,0.0
18008280,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8876961469650269,0.3982216417789459,0.3596845865249634,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9302126169204712,0.4534611701965332,0.43071049451828,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8951518535614014,0.4081088006496429,0.2866581678390503,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8724765181541443,0.3783192634582519,0.3599865734577179,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.749312162399292,0.2363318651914596,1.0742762088775637,284.9075622558594,284.95001220703125,300.3707580566406,297.16571044921875,298.4864501953125,297.2021789550781,284.9090270996094,1.0,0.5618228912353516,0.561668872833252,0.561668872833252,1.0,1.0,-3.015352249145508,1.2175129652023315,1.7978392839431765,0.5397258996963501,0.8693926334381104,0.8693926334381104,0.0,137.18516540527344,112.0,73273.3203125,0.0,2265.042236328125,1.0,278.2572326660156,283.1051330566406,300.1778869628906,304.9728698730469,293.1499938964844,293.1499938964844,278.54998779296875,38346.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424612283706665,1.0,0.0,0.0,3.6118645668029785,3.611888647079468,8.70474764269602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.5576171875,0.0,1508.5260009765625,1895.4371337890625,0.0,2864.71875,0.898952305316925,1.0,0.0,3.0,1.0,0.0
18008340,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9167104959487916,0.3998612761497497,0.3604010641574859,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9654011130332948,0.4605632722377777,0.435858279466629,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9250492453575134,0.4093163609504699,0.2869489192962646,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9000099301338196,0.3798776865005493,0.3607556521892547,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7714951634407043,0.2369829565286636,1.0741496086120603,285.0069274902344,284.95001220703125,300.427490234375,297.1840515136719,298.5084228515625,297.2048034667969,285.0052185058594,1.0,0.5554711818695068,0.5596529841423035,0.5596529841423035,1.0,1.0,-3.0235090255737305,1.218350172042847,1.805158972740173,0.5383950471878052,0.963150143623352,0.963150143623352,0.0,124.8434600830078,100.0,72939.140625,0.0,2216.049560546875,1.0,278.5429382324219,283.2127990722656,300.1688537597656,304.8600769042969,293.1499938964844,293.1499938964844,278.25,33236.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362739682197571,1.0,0.0,0.0,3.734872341156006,3.734896659851074,9.307751724918488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.9853515625,0.0,1608.5037841796875,1895.4371337890625,0.0,2806.923828125,0.9221535325050354,1.0,0.0,3.0,1.0,0.0
18008400,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9167104959487916,0.3998612761497497,0.3604010641574859,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9654011130332948,0.4605632722377777,0.435858279466629,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9250492453575134,0.4093163609504699,0.2869489192962646,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9000099301338196,0.3798776865005493,0.3607556521892547,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7714951634407043,0.2369829565286636,1.0741496086120603,285.0069274902344,284.95001220703125,300.427490234375,297.1840515136719,298.5084228515625,297.2048034667969,285.0052185058594,1.0,0.5554711818695068,0.5596529841423035,0.5596529841423035,1.0,1.0,-3.0235090255737305,1.218350172042847,1.805158972740173,0.5383950471878052,0.963150143623352,0.963150143623352,0.0,124.8434600830078,100.0,72939.140625,0.0,2216.049560546875,1.0,278.5429382324219,283.2127990722656,300.1688537597656,304.8600769042969,293.1499938964844,293.1499938964844,278.25,33236.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362739682197571,1.0,0.0,0.0,3.734872341156006,3.734896659851074,9.307751724918488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.9853515625,0.0,1608.5037841796875,1895.4371337890625,0.0,2806.923828125,0.9221535325050354,1.0,0.0,3.0,1.0,0.0
18008460,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9490954875946044,0.4003886580467224,0.360756367444992,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9903221726417542,0.4576640427112579,0.4337555170059204,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9569841027259828,0.4096657335758209,0.2870595753192901,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9311565160751344,0.3807527422904968,0.3613557517528534,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7952894568443298,0.237206369638443,1.0738022327423096,284.9062194824219,284.95001220703125,300.48388671875,297.20196533203125,298.52569580078125,297.20086669921875,284.90777587890625,1.0,0.5486558079719543,0.557618260383606,0.557618260383606,1.0,1.0,-3.021859645843506,1.2147693634033203,1.807090163230896,0.5351943969726562,0.8723945617675781,0.8723945617675781,0.0,114.1365737915039,103.0,73498.6015625,0.0,2157.93408203125,1.0,278.2571105957031,283.0968933105469,300.2142028808594,305.0249328613281,293.1499938964844,293.1499938964844,278.54998779296875,38377.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420480489730835,1.0,0.0,0.0,3.62887191772461,3.6288962364196777,8.78691821526445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.134765625,0.0,1527.4742431640625,1895.4371337890625,0.0,2860.855712890625,0.9027365446090698,1.0,0.0,3.0,1.0,0.0
18008520,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9490954875946044,0.4003886580467224,0.360756367444992,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9903221726417542,0.4576640427112579,0.4337555170059204,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9569841027259828,0.4096657335758209,0.2870595753192901,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9311565160751344,0.3807527422904968,0.3613557517528534,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7952894568443298,0.237206369638443,1.0738022327423096,284.9062194824219,284.95001220703125,300.48388671875,297.20196533203125,298.52569580078125,297.20086669921875,284.90777587890625,1.0,0.5486558079719543,0.557618260383606,0.557618260383606,1.0,1.0,-3.021859645843506,1.2147693634033203,1.807090163230896,0.5351943969726562,0.8723945617675781,0.8723945617675781,0.0,114.1365737915039,103.0,73498.6015625,0.0,2157.93408203125,1.0,278.2571105957031,283.0968933105469,300.2142028808594,305.0249328613281,293.1499938964844,293.1499938964844,278.54998779296875,38377.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420480489730835,1.0,0.0,0.0,3.62887191772461,3.6288962364196777,8.78691821526445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.134765625,0.0,1527.4742431640625,1895.4371337890625,0.0,2860.855712890625,0.9027365446090698,1.0,0.0,3.0,1.0,0.0
18008580,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9661829471588136,0.401921272277832,0.3616966009140014,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.4698558449745178,0.4299375414848327,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9731159806251526,0.4108200669288635,0.2875585556030273,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9493649005889891,0.3822586834430694,0.3624047338962555,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8087290525436401,0.2378250509500503,1.0750911235809326,285.0014953613281,284.95001220703125,300.5399169921875,297.2193908691406,298.5466003417969,297.203369140625,284.9996643066406,1.0,0.5459573864936829,0.5555834770202637,0.5555834770202637,1.0,1.0,-3.0221199989318848,1.2120046615600586,1.8101152181625368,0.5322842597961426,0.9626628756523132,0.9626628756523132,0.0,109.17268371582033,121.0,73007.40625,0.0,2132.599609375,1.0,278.54278564453125,283.2024841308594,300.2040100097656,304.9057922363281,293.1499938964844,293.1499938964844,278.25,33420.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358444571495056,1.0,0.0,0.0,3.7467095851898193,3.746734142303467,9.366845006297808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.6103515625,0.0,1623.634765625,1895.4371337890625,0.0,2802.91552734375,0.9250085949897766,1.0,0.0,3.0,1.0,0.0
18008640,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9661829471588136,0.401921272277832,0.3616966009140014,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.4698558449745178,0.4299375414848327,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9731159806251526,0.4108200669288635,0.2875585556030273,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9493649005889891,0.3822586834430694,0.3624047338962555,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8087290525436401,0.2378250509500503,1.0750911235809326,285.0014953613281,284.95001220703125,300.5399169921875,297.2193908691406,298.5466003417969,297.203369140625,284.9996643066406,1.0,0.5459573864936829,0.5555834770202637,0.5555834770202637,1.0,1.0,-3.0221199989318848,1.2120046615600586,1.8101152181625368,0.5322842597961426,0.9626628756523132,0.9626628756523132,0.0,109.17268371582033,121.0,73007.40625,0.0,2132.599609375,1.0,278.54278564453125,283.2024841308594,300.2040100097656,304.9057922363281,293.1499938964844,293.1499938964844,278.25,33420.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358444571495056,1.0,0.0,0.0,3.7467095851898193,3.746734142303467,9.366845006297808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.6103515625,0.0,1623.634765625,1895.4371337890625,0.0,2802.91552734375,0.9250085949897766,1.0,0.0,3.0,1.0,0.0
18008700,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9650856852531432,0.4021828770637512,0.3622258007526397,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.4761503934860229,0.4320245385169983,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9719603657722472,0.4110199511051178,0.2878784835338592,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9482709765434264,0.3827162683010101,0.3630326092243194,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8077285885810852,0.2379603832960128,1.076310157775879,284.8710632324219,284.95001220703125,300.5677795410156,297.2279357910156,298.5556030273437,297.20184326171875,284.8697204589844,1.0,0.547544538974762,0.5545660853385925,0.5545660853385925,1.0,1.0,-3.0275375843048096,1.2129738330841064,1.8145637512207031,0.5315770506858826,0.871180534362793,0.871180534362793,0.0,109.84436798095705,121.0,73875.4921875,0.0,2145.800537109375,1.0,278.29559326171875,283.0574035644531,300.25323486328125,305.1343078613281,293.1499938964844,293.1499938964844,278.25,37690.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406838774681091,1.0,0.0,0.0,3.7100560665130615,3.710080862045288,9.184472560264112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.5810546875,0.0,1613.8739013671875,1895.4371337890625,0.0,2848.10546875,0.9177811145782472,1.0,0.0,3.0,1.0,0.0
18008760,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9593560099601746,0.4023431837558746,0.3624060153961181,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.4753287136554718,0.4397851526737213,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9664399027824402,0.4111299514770508,0.2879920303821563,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9423518180847168,0.3830959498882293,0.3634473383426666,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8030136823654175,0.2380294352769851,1.0769590139389038,284.9161682128906,284.95001220703125,300.5955505371094,297.236328125,298.5641174316406,297.1991577148437,284.9184265136719,1.0,0.5505788922309875,0.5536084771156311,0.5536084771156311,1.0,1.0,-3.038487672805786,1.2163991928100586,1.8220884799957275,0.5323294401168823,0.881798267364502,0.881798267364502,0.0,112.07703399658205,139.0,73854.1640625,0.0,2176.676025390625,1.0,278.2572631835937,283.0975952148437,300.248046875,305.072021484375,293.1499938964844,293.1499938964844,278.54998779296875,37973.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413318991661072,1.0,0.0,0.0,3.6458778381347656,3.645902156829834,8.869466796568304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.3359375,0.0,1543.334716796875,1895.4371337890625,0.0,2854.161865234375,0.9063835144042968,1.0,0.0,3.0,1.0,0.0
18008820,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9298998713493348,0.4037640988826751,0.3638296723365783,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9795820713043212,0.4671070873737335,0.4439969062805176,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9374051690101624,0.4122343063354492,0.2889077365398407,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9127130508422852,0.384544312953949,0.3650530278682709,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7803156971931458,0.2385584115982055,1.0807987451553345,285.017578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5846862792969,297.2007141113281,285.01519775390625,1.0,0.5590344667434692,0.5516931414604187,0.5516931414604187,1.0,1.0,-3.053345203399658,1.220059514045715,1.8332858085632324,0.5328725576400757,0.9864978194236756,0.9864978194236756,0.0,122.53817749023438,157.0,73733.734375,0.0,2257.2890625,1.0,278.5433044433594,283.2021484375,300.2424011230469,304.9874267578125,293.1499938964844,293.1499938964844,278.25,32908.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362639546394348,1.0,0.0,0.0,3.785365581512451,3.7853903770446777,9.561124443280278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.3017578125,0.0,1665.05615234375,1895.4371337890625,0.0,2806.830322265625,0.93324077129364,1.0,0.0,3.0,1.0,0.0
18008880,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9298998713493348,0.4037640988826751,0.3638296723365783,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9795820713043212,0.4671070873737335,0.4439969062805176,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9374051690101624,0.4122343063354492,0.2889077365398407,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9127130508422852,0.384544312953949,0.3650530278682709,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7803156971931458,0.2385584115982055,1.0807987451553345,285.017578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5846862792969,297.2007141113281,285.01519775390625,1.0,0.5590344667434692,0.5516931414604187,0.5516931414604187,1.0,1.0,-3.053345203399658,1.220059514045715,1.8332858085632324,0.5328725576400757,0.9864978194236756,0.9864978194236756,0.0,122.53817749023438,157.0,73733.734375,0.0,2257.2890625,1.0,278.5433044433594,283.2021484375,300.2424011230469,304.9874267578125,293.1499938964844,293.1499938964844,278.25,32908.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362639546394348,1.0,0.0,0.0,3.785365581512451,3.7853903770446777,9.561124443280278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.3017578125,0.0,1665.05615234375,1895.4371337890625,0.0,2806.830322265625,0.93324077129364,1.0,0.0,3.0,1.0,0.0
18008940,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8942502737045288,0.4037691652774811,0.3647278547286987,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9415851831436156,0.4644946455955505,0.4411587417125702,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9005697965621948,0.4122298955917358,0.2895507216453552,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8799378275871277,0.3850839138031006,0.366386353969574,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7532868385314941,0.2384511530399322,1.0839219093322754,284.9031677246094,284.95001220703125,300.7054748535156,297.2685241699219,298.59942626953125,297.1938171386719,284.9051208496094,1.0,0.5686158537864685,0.5497778654098511,0.5497778654098511,1.0,1.0,-3.056732416152954,1.2187339067459106,1.837998509407044,0.5304790735244751,0.8879879713058472,0.8879879713058472,0.0,137.6070098876953,175.0,74459.3046875,0.0,2342.303955078125,1.0,278.2566833496094,283.07232666015625,300.28387451171875,305.1573791503906,293.1499938964844,293.1499938964844,278.54998779296875,38132.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426181077957153,1.0,0.0,0.0,3.694280862808228,3.694305658340454,9.10653341179568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.486328125,0.0,1599.141357421875,1895.4371337890625,0.0,2866.185546875,0.9170306921005248,1.0,0.0,3.0,1.0,0.0
18009000,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8942502737045288,0.4037691652774811,0.3647278547286987,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9415851831436156,0.4644946455955505,0.4411587417125702,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9005697965621948,0.4122298955917358,0.2895507216453552,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8799378275871277,0.3850839138031006,0.366386353969574,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7532868385314941,0.2384511530399322,1.0839219093322754,284.9031677246094,284.95001220703125,300.7054748535156,297.2685241699219,298.59942626953125,297.1938171386719,284.9051208496094,1.0,0.5686158537864685,0.5497778654098511,0.5497778654098511,1.0,1.0,-3.056732416152954,1.2187339067459106,1.837998509407044,0.5304790735244751,0.8879879713058472,0.8879879713058472,0.0,137.6070098876953,175.0,74459.3046875,0.0,2342.303955078125,1.0,278.2566833496094,283.07232666015625,300.28387451171875,305.1573791503906,293.1499938964844,293.1499938964844,278.54998779296875,38132.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426181077957153,1.0,0.0,0.0,3.694280862808228,3.694305658340454,9.10653341179568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.486328125,0.0,1599.141357421875,1895.4371337890625,0.0,2866.185546875,0.9170306921005248,1.0,0.0,3.0,1.0,0.0
18009060,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8694313168525696,0.4048652946949005,0.3659472167491913,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9152382612228394,0.4709971249103546,0.4467733800411224,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8753064870834351,0.4130861163139343,0.2903723120689392,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8561658263206482,0.3862908482551574,0.3678800761699676,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7338495850563049,0.238732561469078,1.08722722530365,285.0170288085937,284.95001220703125,300.7597351074219,297.2837829589844,298.617919921875,297.19366455078125,285.0155334472656,1.0,0.5795419812202454,0.5475784540176392,0.5475784540176392,1.0,1.0,-3.0716898441314697,1.2219918966293335,1.849697947502136,0.5299901962280273,0.9937976002693176,0.9937976002693176,0.0,152.55438232421875,193.0,74162.1953125,0.0,2448.211669921875,1.0,278.5435485839844,283.1922302246094,300.2710876464844,305.04278564453125,293.1499938964844,293.1499938964844,278.25,33178.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369460701942444,1.0,0.0,0.0,3.814802408218384,3.8148274421691895,9.710405493024157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.021484375,0.0,1702.2974853515625,1895.4371337890625,0.0,2813.196044921875,0.9402182698249816,1.0,0.0,3.0,1.0,0.0
18009120,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8694313168525696,0.4048652946949005,0.3659472167491913,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9152382612228394,0.4709971249103546,0.4467733800411224,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8753064870834351,0.4130861163139343,0.2903723120689392,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8561658263206482,0.3862908482551574,0.3678800761699676,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7338495850563049,0.238732561469078,1.08722722530365,285.0170288085937,284.95001220703125,300.7597351074219,297.2837829589844,298.617919921875,297.19366455078125,285.0155334472656,1.0,0.5795419812202454,0.5475784540176392,0.5475784540176392,1.0,1.0,-3.0716898441314697,1.2219918966293335,1.849697947502136,0.5299901962280273,0.9937976002693176,0.9937976002693176,0.0,152.55438232421875,193.0,74162.1953125,0.0,2448.211669921875,1.0,278.5435485839844,283.1922302246094,300.2710876464844,305.04278564453125,293.1499938964844,293.1499938964844,278.25,33178.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369460701942444,1.0,0.0,0.0,3.814802408218384,3.8148274421691895,9.710405493024157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.021484375,0.0,1702.2974853515625,1895.4371337890625,0.0,2813.196044921875,0.9402182698249816,1.0,0.0,3.0,1.0,0.0
18009180,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8450173139572144,0.4047324061393738,0.3668318688869476,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8854169249534607,0.4665654301643371,0.4446948766708374,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.850410521030426,0.4129890501499176,0.2910356819629669,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8330891132354736,0.3867191672325134,0.369223952293396,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7141927480697632,0.238488107919693,1.0902835130691528,284.9006652832031,284.95001220703125,300.8134460449219,297.29840087890625,298.6312866210937,297.1864624023437,284.90264892578125,1.0,0.5906244516372681,0.5453790426254272,0.5453790426254272,1.0,1.0,-3.076358795166016,1.2206608057022097,1.8556979894638064,0.5276225209236145,0.8945289850234985,0.8945289850234985,0.0,170.5538330078125,196.0,74945.2421875,0.0,2551.451171875,1.0,278.2564697265625,283.0582580566406,300.3135681152344,305.22021484375,293.1499938964844,293.1499938964844,278.54998779296875,38164.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432535529136658,1.0,0.0,0.0,3.72887659072876,3.728901624679565,9.277891308556718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.5830078125,0.0,1639.2486572265625,1895.4371337890625,0.0,2872.127685546875,0.9247034788131714,1.0,0.0,3.0,1.0,0.0
18009240,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8450173139572144,0.4047324061393738,0.3668318688869476,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8854169249534607,0.4665654301643371,0.4446948766708374,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.850410521030426,0.4129890501499176,0.2910356819629669,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8330891132354736,0.3867191672325134,0.369223952293396,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7141927480697632,0.238488107919693,1.0902835130691528,284.9006652832031,284.95001220703125,300.8134460449219,297.29840087890625,298.6312866210937,297.1864624023437,284.90264892578125,1.0,0.5906244516372681,0.5453790426254272,0.5453790426254272,1.0,1.0,-3.076358795166016,1.2206608057022097,1.8556979894638064,0.5276225209236145,0.8945289850234985,0.8945289850234985,0.0,170.5538330078125,196.0,74945.2421875,0.0,2551.451171875,1.0,278.2564697265625,283.0582580566406,300.3135681152344,305.22021484375,293.1499938964844,293.1499938964844,278.54998779296875,38164.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432535529136658,1.0,0.0,0.0,3.72887659072876,3.728901624679565,9.277891308556718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.5830078125,0.0,1639.2486572265625,1895.4371337890625,0.0,2872.127685546875,0.9247034788131714,1.0,0.0,3.0,1.0,0.0
18009300,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8381527066230774,0.4051151275634765,0.3671106100082397,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8783556222915649,0.4705364108085632,0.4460648894309997,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8434029817581177,0.4132845103740692,0.291237473487854,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8265813589096069,0.387197881937027,0.3697177171707153,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7079208493232727,0.2385108917951584,1.0909264087677002,285.026611328125,284.95001220703125,300.840087890625,297.3054504394531,298.6395263671875,297.1854858398437,285.0293273925781,1.0,0.5943584442138672,0.5442792773246765,0.5442792773246765,1.0,1.0,-3.079935073852539,1.2205475568771362,1.8593875169754028,0.5264245867729187,0.98284113407135,0.98284113407135,0.0,176.6150360107422,196.0,74219.28125,0.0,2590.162841796875,1.0,278.5040283203125,283.1964416503906,300.27984619140625,305.013427734375,293.1499938964844,293.1499938964844,278.54998779296875,34089.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383864760398865,1.0,0.0,0.0,3.7754855155944815,3.775510549545288,9.511279017715424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.3955078125,0.0,1662.5274658203125,1895.4371337890625,0.0,2826.643798828125,0.933707356452942,1.0,0.0,3.0,1.0,0.0
18009360,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8343304991722107,0.4057132005691528,0.3677512407302856,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8761045336723328,0.4734225869178772,0.4500006735324859,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8394395112991333,0.413773626089096,0.2916574776172638,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8228840231895447,0.3878396153450012,0.3704344928264618,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7041366100311279,0.2386581003665924,1.0921411514282229,285.0174865722656,284.95001220703125,300.8666076660156,297.3123779296875,298.64898681640625,297.1863098144531,285.0160827636719,1.0,0.5977399349212646,0.5432223677635193,0.5432223677635193,1.0,1.0,-3.0882647037506104,1.2225162982940674,1.865748405456543,0.526424765586853,1.0,1.0,0.0,180.75689697265625,184.0,74538.2421875,0.0,2628.0693359375,1.0,278.54364013671875,283.1826171875,300.29913330078125,305.0975952148437,293.1499938964844,293.1499938964844,278.25,33324.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375169634819031,1.0,0.0,0.0,3.8420486450195312,3.842074155807495,9.849609341472387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.923828125,0.0,1736.4371337890625,1895.4371337890625,0.0,2818.525146484375,0.9465494751930236,1.0,0.0,3.0,1.0,0.0
18009420,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8323342800140381,0.4055658280849457,0.3680063784122467,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8720600605010986,0.4693545699119568,0.4476136863231659,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8374095559120178,0.4136892259120941,0.2918534278869629,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8212131261825562,0.3882596492767334,0.371127188205719,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7020300626754761,0.2383916676044464,1.09202778339386,284.8958435058594,284.95001220703125,300.919189453125,297.3256530761719,298.66192626953125,297.1799011230469,284.8975524902344,1.0,0.598133385181427,0.5411084294319153,0.5411084294319153,1.0,1.0,-3.0866549015045166,1.218499779701233,1.8681552410125728,0.522830605506897,0.8966590762138367,0.8966590762138367,0.0,182.69625854492188,172.0,75197.28125,0.0,2635.159912109375,1.0,278.25689697265625,283.0451965332031,300.3392028808594,305.266357421875,293.1499938964844,293.1499938964844,278.54998779296875,38371.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435289859771729,1.0,0.0,0.0,3.7518112659454346,3.7518365383148193,9.392370543537254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.791015625,0.0,1667.656494140625,1895.4371337890625,0.0,2874.703857421875,0.929843008518219,1.0,0.0,3.0,1.0,0.0
18009480,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8323342800140381,0.4055658280849457,0.3680063784122467,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8720600605010986,0.4693545699119568,0.4476136863231659,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8374095559120178,0.4136892259120941,0.2918534278869629,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8212131261825562,0.3882596492767334,0.371127188205719,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7020300626754761,0.2383916676044464,1.09202778339386,284.8958435058594,284.95001220703125,300.919189453125,297.3256530761719,298.66192626953125,297.1799011230469,284.8975524902344,1.0,0.598133385181427,0.5411084294319153,0.5411084294319153,1.0,1.0,-3.0866549015045166,1.218499779701233,1.8681552410125728,0.522830605506897,0.8966590762138367,0.8966590762138367,0.0,182.69625854492188,172.0,75197.28125,0.0,2635.159912109375,1.0,278.25689697265625,283.0451965332031,300.3392028808594,305.266357421875,293.1499938964844,293.1499938964844,278.54998779296875,38371.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435289859771729,1.0,0.0,0.0,3.7518112659454346,3.7518365383148193,9.392370543537254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.791015625,0.0,1667.656494140625,1895.4371337890625,0.0,2874.703857421875,0.929843008518219,1.0,0.0,3.0,1.0,0.0
18009540,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8395081162452698,0.4066692590713501,0.3684131801128387,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8835024833679199,0.4770412445068359,0.4530582427978515,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8446104526519775,0.414605438709259,0.2920844852924347,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8284256458282471,0.3894868493080139,0.3717854022979736,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7083843350410461,0.238658994436264,1.0912185907363892,285.0137634277344,284.95001220703125,300.9711608886719,297.3382568359375,298.6799011230469,297.18170166015625,285.0123291015625,1.0,0.5955390930175781,0.5389944911003113,0.5389944911003113,1.0,1.0,-3.09376859664917,1.2182573080062866,1.8755111694335933,0.520576000213623,1.0,1.0,0.0,176.7828826904297,160.0,74651.9453125,0.0,2617.830810546875,1.0,278.5438842773437,283.1728515625,300.3233337402344,305.13232421875,293.1499938964844,293.1499938964844,278.25,33542.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374420404434204,1.0,0.0,0.0,3.8561220169067374,3.856147527694702,9.921899390974431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.880859375,0.0,1755.385498046875,1895.4371337890625,0.0,2817.82568359375,0.949800670146942,1.0,0.0,3.0,1.0,0.0
18009600,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8395081162452698,0.4066692590713501,0.3684131801128387,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8835024833679199,0.4770412445068359,0.4530582427978515,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8446104526519775,0.414605438709259,0.2920844852924347,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8284256458282471,0.3894868493080139,0.3717854022979736,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7083843350410461,0.238658994436264,1.0912185907363892,285.0137634277344,284.95001220703125,300.9711608886719,297.3382568359375,298.6799011230469,297.18170166015625,285.0123291015625,1.0,0.5955390930175781,0.5389944911003113,0.5389944911003113,1.0,1.0,-3.09376859664917,1.2182573080062866,1.8755111694335933,0.520576000213623,1.0,1.0,0.0,176.7828826904297,160.0,74651.9453125,0.0,2617.830810546875,1.0,278.5438842773437,283.1728515625,300.3233337402344,305.13232421875,293.1499938964844,293.1499938964844,278.25,33542.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374420404434204,1.0,0.0,0.0,3.8561220169067374,3.856147527694702,9.921899390974431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.880859375,0.0,1755.385498046875,1895.4371337890625,0.0,2817.82568359375,0.949800670146942,1.0,0.0,3.0,1.0,0.0
18009660,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8480322360992432,0.4066801965236664,0.368469774723053,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8916679620742798,0.4735539853572845,0.4508931040763855,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8532930612564087,0.4146940410137176,0.2921345829963684,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.836969792842865,0.3900584876537323,0.3722593784332275,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7157068252563477,0.2385427057743072,1.0900566577911377,284.8946838378906,284.95001220703125,301.0224609375,297.3501281738281,298.6933288574219,297.17730712890625,284.8964538574219,1.0,0.5908495783805847,0.5369771718978882,0.5369771718978882,1.0,1.0,-3.090484142303467,1.2135977745056152,1.876886367797852,0.5166763067245483,0.8968550562858582,0.8968550562858582,0.0,169.63905334472656,148.0,75250.8984375,0.0,2573.8017578125,1.0,278.2568359375,283.0387878417969,300.36212158203125,305.2939147949219,293.1499938964844,293.1499938964844,278.54998779296875,38515.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431280851364136,1.0,0.0,0.0,3.759352207183838,3.7593777179718018,9.430165732737804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.7822265625,0.0,1677.6531982421875,1895.4371337890625,0.0,2870.95458984375,0.931646168231964,1.0,0.0,3.0,1.0,0.0
18009720,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8480322360992432,0.4066801965236664,0.368469774723053,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8916679620742798,0.4735539853572845,0.4508931040763855,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8532930612564087,0.4146940410137176,0.2921345829963684,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.836969792842865,0.3900584876537323,0.3722593784332275,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7157068252563477,0.2385427057743072,1.0900566577911377,284.8946838378906,284.95001220703125,301.0224609375,297.3501281738281,298.6933288574219,297.17730712890625,284.8964538574219,1.0,0.5908495783805847,0.5369771718978882,0.5369771718978882,1.0,1.0,-3.090484142303467,1.2135977745056152,1.876886367797852,0.5166763067245483,0.8968550562858582,0.8968550562858582,0.0,169.63905334472656,148.0,75250.8984375,0.0,2573.8017578125,1.0,278.2568359375,283.0387878417969,300.36212158203125,305.2939147949219,293.1499938964844,293.1499938964844,278.54998779296875,38515.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431280851364136,1.0,0.0,0.0,3.759352207183838,3.7593777179718018,9.430165732737804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.7822265625,0.0,1677.6531982421875,1895.4371337890625,0.0,2870.95458984375,0.931646168231964,1.0,0.0,3.0,1.0,0.0
18009780,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8635992407798767,0.4079197943210602,0.3688198029994964,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9131157994270324,0.4817436337471008,0.4566485285758972,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8690643310546875,0.4157708883285522,0.2923366725444793,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8521283864974976,0.3914326429367065,0.3728636801242828,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7279036641120911,0.2389489710330963,1.088966727256775,285.0145263671875,284.95001220703125,301.0730895996094,297.3612365722656,298.71173095703125,297.18084716796875,285.01318359375,1.0,0.5854525566101074,0.5349598526954651,0.5349598526954651,1.0,1.0,-3.0974650382995605,1.2133632898330688,1.884101748466492,0.5144639611244202,1.0,1.0,0.0,158.76654052734375,136.0,74686.90625,0.0,2529.84228515625,1.0,278.5439147949219,283.16845703125,300.345703125,305.1576843261719,293.1499938964844,293.1499938964844,278.25,33613.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836920440196991,1.0,0.0,0.0,3.86149263381958,3.861518144607544,9.949555987986969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.412109375,0.0,1762.548095703125,1895.4371337890625,0.0,2812.956787109375,0.951053023338318,1.0,0.0,3.0,1.0,0.0
18009840,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8635992407798767,0.4079197943210602,0.3688198029994964,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9131157994270324,0.4817436337471008,0.4566485285758972,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8690643310546875,0.4157708883285522,0.2923366725444793,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8521283864974976,0.3914326429367065,0.3728636801242828,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7279036641120911,0.2389489710330963,1.088966727256775,285.0145263671875,284.95001220703125,301.0730895996094,297.3612365722656,298.71173095703125,297.18084716796875,285.01318359375,1.0,0.5854525566101074,0.5349598526954651,0.5349598526954651,1.0,1.0,-3.0974650382995605,1.2133632898330688,1.884101748466492,0.5144639611244202,1.0,1.0,0.0,158.76654052734375,136.0,74686.90625,0.0,2529.84228515625,1.0,278.5439147949219,283.16845703125,300.345703125,305.1576843261719,293.1499938964844,293.1499938964844,278.25,33613.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836920440196991,1.0,0.0,0.0,3.86149263381958,3.861518144607544,9.949555987986969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.412109375,0.0,1762.548095703125,1895.4371337890625,0.0,2812.956787109375,0.951053023338318,1.0,0.0,3.0,1.0,0.0
18009900,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8719760775566101,0.4080893397331238,0.369072675704956,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9234769940376282,0.4795811474323272,0.4571900963783264,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8775404691696167,0.4159792959690094,0.2925087511539459,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8603068590164185,0.3918624520301819,0.3732568323612213,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7342289090156555,0.2390099316835403,1.0888391733169556,284.8743591308594,284.95001220703125,301.09814453125,297.36651611328125,298.71905517578125,297.1800842285156,284.8706970214844,1.0,0.5825582146644592,0.5339512228965759,0.5339512228965759,1.0,1.0,-3.0989644527435303,1.2123377323150637,1.8866266012191768,0.5132311582565308,0.9083135724067688,0.9083135724067688,0.0,153.56524658203125,136.0,75663.578125,0.0,2505.20849609375,1.0,278.293701171875,283.0094909667969,300.3924865722656,305.39385986328125,293.1499938964844,293.1499938964844,278.25,37055.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418892025947571,1.0,0.0,0.0,3.840491533279419,3.84051775932312,9.841627388595953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.0732421875,0.0,1763.917724609375,1895.4371337890625,0.0,2859.37109375,0.9468521475791932,1.0,0.0,3.0,1.0,0.0
18009960,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8792968392372131,0.4080289602279663,0.3688764572143554,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9306721687316896,0.478539377450943,0.4547691643238067,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8850117325782776,0.415990263223648,0.2924070954322815,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8676205277442932,0.3921245634555816,0.3733537495136261,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7397860288619995,0.2389431744813919,1.0878334045410156,284.8940734863281,284.95001220703125,301.1230163574219,297.37158203125,298.7251281738281,297.1776428222656,284.896240234375,1.0,0.5792308449745178,0.5329979658126831,0.5329979658126831,1.0,1.0,-3.0946028232574463,1.2089046239852903,1.885698318481445,0.5106927156448364,0.8979464769363403,0.8979464769363403,0.0,148.9117889404297,124.0,75299.203125,0.0,2472.345703125,1.0,278.2563781738281,283.033203125,300.384033203125,305.3198547363281,293.1499938964844,293.1499938964844,278.54998779296875,38527.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426300883293152,1.0,0.0,0.0,3.765583038330078,3.765608787536621,9.461451213610416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.630859375,0.0,1685.1141357421875,1895.4371337890625,0.0,2866.2978515625,0.9330646991729736,1.0,0.0,3.0,1.0,0.0
