time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010020,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9037108421325684,0.4093329906463623,0.3692270517349243,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.962900459766388,0.4870565831661224,0.4606582820415497,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9098457098007202,0.4171680212020874,0.2926357090473175,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8917155861854553,0.3935931622982025,0.3739884793758392,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7584596276283264,0.2394258379936218,1.0868288278579712,285.01593017578125,284.95001220703125,301.1722106933594,297.381103515625,298.7433776855469,297.1819152832031,285.01470947265625,1.0,0.5729836225509644,0.5310914516448975,0.5310914516448975,1.0,1.0,-3.1019155979156494,1.2089084386825562,1.893007040023804,0.5086594223976135,1.0,1.0,0.0,136.5678253173828,112.0,74728.359375,0.0,2420.928466796875,1.0,278.5439453125,283.1644897460937,300.3658447265625,305.1814270019531,293.1499938964844,293.1499938964844,278.25,33672.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364660739898682,1.0,0.0,0.0,3.8668389320373535,3.866864681243897,9.97712504613446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.1904296875,0.0,1769.6065673828125,1895.4371337890625,0.0,2808.71630859375,0.9522490501403807,1.0,0.0,3.0,1.0,0.0
18010080,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9037108421325684,0.4093329906463623,0.3692270517349243,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.962900459766388,0.4870565831661224,0.4606582820415497,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9098457098007202,0.4171680212020874,0.2926357090473175,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8917155861854553,0.3935931622982025,0.3739884793758392,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7584596276283264,0.2394258379936218,1.0868288278579712,285.01593017578125,284.95001220703125,301.1722106933594,297.381103515625,298.7433776855469,297.1819152832031,285.01470947265625,1.0,0.5729836225509644,0.5310914516448975,0.5310914516448975,1.0,1.0,-3.1019155979156494,1.2089084386825562,1.893007040023804,0.5086594223976135,1.0,1.0,0.0,136.5678253173828,112.0,74728.359375,0.0,2420.928466796875,1.0,278.5439453125,283.1644897460937,300.3658447265625,305.1814270019531,293.1499938964844,293.1499938964844,278.25,33672.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364660739898682,1.0,0.0,0.0,3.8668389320373535,3.866864681243897,9.97712504613446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.1904296875,0.0,1769.6065673828125,1895.4371337890625,0.0,2808.71630859375,0.9522490501403807,1.0,0.0,3.0,1.0,0.0
18010140,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9304863810539246,0.409492552280426,0.3693005442619324,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9852083921432496,0.4840394556522369,0.45890873670578,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.937365710735321,0.4174752235412597,0.2927454710006714,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9169917106628418,0.3943647444248199,0.3745248019695282,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7780158519744873,0.239477276802063,1.0858224630355835,284.894775390625,284.95001220703125,301.2206115722656,297.3897705078125,298.75634765625,297.17919921875,284.8965759277344,1.0,0.5662896037101746,0.5291849374771118,0.5291849374771118,1.0,1.0,-3.099485158920288,1.2046654224395752,1.894819617271424,0.5050320029258728,0.9001617431640625,0.9001617431640625,0.0,125.93981170654295,100.0,75366.578125,0.0,2360.166748046875,1.0,278.2567138671875,283.0276794433594,300.4022521972656,305.34283447265625,293.1499938964844,293.1499938964844,278.54998779296875,38460.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422326445579529,1.0,0.0,0.0,3.773813486099243,3.773839235305786,9.502856528342818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.4677734375,0.0,1694.3656005859375,1895.4371337890625,0.0,2862.581787109375,0.9348010420799256,1.0,0.0,3.0,1.0,0.0
18010200,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9304863810539246,0.409492552280426,0.3693005442619324,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9852083921432496,0.4840394556522369,0.45890873670578,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.937365710735321,0.4174752235412597,0.2927454710006714,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9169917106628418,0.3943647444248199,0.3745248019695282,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7780158519744873,0.239477276802063,1.0858224630355835,284.894775390625,284.95001220703125,301.2206115722656,297.3897705078125,298.75634765625,297.17919921875,284.8965759277344,1.0,0.5662896037101746,0.5291849374771118,0.5291849374771118,1.0,1.0,-3.099485158920288,1.2046654224395752,1.894819617271424,0.5050320029258728,0.9001617431640625,0.9001617431640625,0.0,125.93981170654295,100.0,75366.578125,0.0,2360.166748046875,1.0,278.2567138671875,283.0276794433594,300.4022521972656,305.34283447265625,293.1499938964844,293.1499938964844,278.54998779296875,38460.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422326445579529,1.0,0.0,0.0,3.773813486099243,3.773839235305786,9.502856528342818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.4677734375,0.0,1694.3656005859375,1895.4371337890625,0.0,2862.581787109375,0.9348010420799256,1.0,0.0,3.0,1.0,0.0
18010260,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9596651196479796,0.4107392430305481,0.3697732090950012,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.5023777484893799,0.4483127295970917,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9659108519554138,0.418641984462738,0.2930965423583984,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9469563961029052,0.3958203792572021,0.3753191232681274,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7998960018157959,0.2399234324693679,1.0854474306106567,284.9991455078125,284.95001220703125,301.2682189941406,297.3975830078125,298.77313232421875,297.1838073730469,284.99627685546875,1.0,0.5586814880371094,0.5273584723472595,0.5273584723472595,1.0,1.0,-3.087687730789185,1.1965553760528564,1.8911324739456177,0.4995204508304596,0.9948535561561584,0.9948535561561584,0.0,115.96524810791016,118.0,74460.078125,0.0,2286.188720703125,1.0,278.5440673828125,283.1464538574219,300.3817138671875,305.1929626464844,293.1499938964844,293.1499938964844,278.25,33858.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360406756401062,1.0,0.0,0.0,3.869340181350708,3.869365930557251,9.990037597162882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.7646484375,0.0,1774.1754150390625,1895.4371337890625,0.0,2804.746826171875,0.9529374837875366,1.0,0.0,3.0,1.0,0.0
18010320,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9596651196479796,0.4107392430305481,0.3697732090950012,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.5023777484893799,0.4483127295970917,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9659108519554138,0.418641984462738,0.2930965423583984,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9469563961029052,0.3958203792572021,0.3753191232681274,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7998960018157959,0.2399234324693679,1.0854474306106567,284.9991455078125,284.95001220703125,301.2682189941406,297.3975830078125,298.77313232421875,297.1838073730469,284.99627685546875,1.0,0.5586814880371094,0.5273584723472595,0.5273584723472595,1.0,1.0,-3.087687730789185,1.1965553760528564,1.8911324739456177,0.4995204508304596,0.9948535561561584,0.9948535561561584,0.0,115.96524810791016,118.0,74460.078125,0.0,2286.188720703125,1.0,278.5440673828125,283.1464538574219,300.3817138671875,305.1929626464844,293.1499938964844,293.1499938964844,278.25,33858.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360406756401062,1.0,0.0,0.0,3.869340181350708,3.869365930557251,9.990037597162882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.7646484375,0.0,1774.1754150390625,1895.4371337890625,0.0,2804.746826171875,0.9529374837875366,1.0,0.0,3.0,1.0,0.0
18010380,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9600258469581604,0.410832017660141,0.3701268136501312,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.5323887467384338,0.4482591152191162,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9663594365119934,0.4189395308494568,0.2934680581092834,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9478437900543212,0.396586924791336,0.3762183785438537,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8001000881195068,0.2399517446756363,1.086125731468201,284.89813232421875,284.95001220703125,301.31500244140625,297.4045104980469,298.78765869140625,297.18426513671875,284.9008483886719,1.0,0.5599627494812012,0.525532066822052,0.525532066822052,1.0,1.0,-3.090920925140381,1.194871187210083,1.896049857139588,0.4965988993644714,0.8950812816619873,0.8950812816619873,0.0,116.0555648803711,138.0,74967.65625,0.0,2292.212158203125,1.0,278.2563171386719,283.031982421875,300.4126892089844,305.32244873046875,293.1499938964844,293.1499938964844,278.54998779296875,38710.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407801985740662,1.0,0.0,0.0,3.749865055084229,3.749890565872192,9.382629286847076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.5966796875,0.0,1667.9764404296875,1895.4371337890625,0.0,2849.005615234375,0.929987370967865,1.0,0.0,3.0,1.0,0.0
18010440,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9600258469581604,0.410832017660141,0.3701268136501312,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.5323887467384338,0.4482591152191162,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9663594365119934,0.4189395308494568,0.2934680581092834,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9478437900543212,0.396586924791336,0.3762183785438537,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8001000881195068,0.2399517446756363,1.086125731468201,284.89813232421875,284.95001220703125,301.31500244140625,297.4045104980469,298.78765869140625,297.18426513671875,284.9008483886719,1.0,0.5599627494812012,0.525532066822052,0.525532066822052,1.0,1.0,-3.090920925140381,1.194871187210083,1.896049857139588,0.4965988993644714,0.8950812816619873,0.8950812816619873,0.0,116.0555648803711,138.0,74967.65625,0.0,2292.212158203125,1.0,278.2563171386719,283.031982421875,300.4126892089844,305.32244873046875,293.1499938964844,293.1499938964844,278.54998779296875,38710.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407801985740662,1.0,0.0,0.0,3.749865055084229,3.749890565872192,9.382629286847076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.5966796875,0.0,1667.9764404296875,1895.4371337890625,0.0,2849.005615234375,0.929987370967865,1.0,0.0,3.0,1.0,0.0
18010500,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9542858600616456,0.4114300608634949,0.3704337775707245,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9990000128746032,0.5422018766403198,0.4562726616859436,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9608452916145324,0.4195218682289123,0.293741762638092,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9420706629753112,0.3973185420036316,0.3767769932746887,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7954276204109192,0.240158811211586,1.0868301391601562,285.0336303710937,284.95001220703125,301.33807373046875,297.4076538085937,298.79669189453125,297.18682861328125,285.0370788574219,1.0,0.5632409453392029,0.5246188044548035,0.5246188044548035,1.0,1.0,-3.102754592895508,1.1983468532562256,1.9044077396392824,0.4971750676631927,0.9905009269714355,0.9905009269714355,0.0,118.46009063720705,138.0,74361.9296875,0.0,2326.732177734375,1.0,278.5045166015625,283.1767272949219,300.3783569335937,305.1183776855469,293.1499938964844,293.1499938964844,278.54998779296875,34188.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356951475143433,1.0,0.0,0.0,3.798462867736816,3.798487901687622,9.627400459066848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.025390625,0.0,1690.589599609375,1895.4371337890625,0.0,2801.52294921875,0.9390363693237304,1.0,0.0,3.0,1.0,0.0
18010560,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9465782642364502,0.4122325778007507,0.3712197244167328,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.5444372892379761,0.4674376249313354,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9533043503761292,0.4202944338321686,0.2943269610404968,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.934226095676422,0.3982118666172027,0.3776870369911194,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7893028855323792,0.240476056933403,1.0886285305023191,285.0367126464844,284.95001220703125,301.36090087890625,297.4105224609375,298.80596923828125,297.1893920898437,285.0370483398437,1.0,0.5679775476455688,0.5237258076667786,0.5237258076667786,1.0,1.0,-3.121070623397827,1.204572319984436,1.9164983034133911,0.4991168975830078,1.0,1.0,0.0,121.95401000976562,156.0,74800.4921875,0.0,2379.421630859375,1.0,278.543701171875,283.1729431152344,300.39715576171875,305.2091979980469,293.1499938964844,293.1499938964844,278.25,33567.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834994912147522,1.0,0.0,0.0,3.8615882396698,3.861613988876343,9.95004938886268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.07421875,0.0,1762.2999267578125,1895.4371337890625,0.0,2794.990478515625,0.9510139226913452,1.0,0.0,3.0,1.0,0.0
18010620,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.921580135822296,0.4124782979488373,0.3721194863319397,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9955092072486876,0.5066146850585938,0.4929527044296264,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9286192655563354,0.4207821190357208,0.2951397597789764,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9100860357284546,0.3991384208202362,0.3791498839855194,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7708964347839355,0.240546628832817,1.0914250612258911,284.9271850585937,284.95001220703125,301.4059143066406,297.41558837890625,298.8166809082031,297.18218994140625,284.9291687011719,1.0,0.5796970129013062,0.521939754486084,0.521939754486084,1.0,1.0,-3.161133289337158,1.2183020114898682,1.94283127784729,0.5043485760688782,0.938888430595398,0.938888430595398,0.0,132.6578826904297,174.0,76555.921875,0.0,2511.4404296875,1.0,278.2557678222656,283.0295104980469,300.4384155273437,305.437255859375,293.1499938964844,293.1499938964844,278.1499938964844,36717.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426317572593689,1.0,0.0,0.0,3.832475423812866,3.832501173019409,9.800585303310072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.099609375,0.0,1751.450927734375,1895.4371337890625,0.0,2866.313232421875,0.9469469785690308,1.0,0.0,3.0,1.0,0.0
18010680,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.921580135822296,0.4124782979488373,0.3721194863319397,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9955092072486876,0.5066146850585938,0.4929527044296264,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9286192655563354,0.4207821190357208,0.2951397597789764,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9100860357284546,0.3991384208202362,0.3791498839855194,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7708964347839355,0.240546628832817,1.0914250612258911,284.9271850585937,284.95001220703125,301.4059143066406,297.41558837890625,298.8166809082031,297.18218994140625,284.9291687011719,1.0,0.5796970129013062,0.521939754486084,0.521939754486084,1.0,1.0,-3.161133289337158,1.2183020114898682,1.94283127784729,0.5043485760688782,0.938888430595398,0.938888430595398,0.0,132.6578826904297,174.0,76555.921875,0.0,2511.4404296875,1.0,278.2557678222656,283.0295104980469,300.4384155273437,305.437255859375,293.1499938964844,293.1499938964844,278.1499938964844,36717.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426317572593689,1.0,0.0,0.0,3.832475423812866,3.832501173019409,9.800585303310072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.099609375,0.0,1751.450927734375,1895.4371337890625,0.0,2866.313232421875,0.9469469785690308,1.0,0.0,3.0,1.0,0.0
18010740,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.877689778804779,0.4123495817184448,0.3728049397468567,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.938511312007904,0.4992884993553161,0.4722171127796173,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8837209343910217,0.4208923578262329,0.2958503663539886,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8685134053230286,0.3996845483779907,0.3805353045463562,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7374215126037598,0.2401711642742157,1.0940375328063965,284.9129333496094,284.95001220703125,301.45001220703125,297.419677734375,298.8247985839844,297.1762390136719,284.91534423828125,1.0,0.5890544056892395,0.5201537609100342,0.5201537609100342,1.0,1.0,-3.1405131816864014,1.2064568996429443,1.934056282043457,0.4968829452991485,0.8955357670783997,0.8955357670783997,0.0,153.52992248535156,192.0,76036.265625,0.0,2585.306884765625,1.0,278.1522216796875,283.0152587890625,300.4219055175781,305.39361572265625,293.1499938964844,293.1499938964844,278.45001220703125,38325.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436948657035828,1.0,0.0,0.0,3.7346322536468506,3.7346575260162354,9.306555170951468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.1220703125,0.0,1647.1832275390625,1895.4371337890625,0.0,2876.255126953125,0.9262179136276244,1.0,0.0,3.0,1.0,0.0
18010800,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.877689778804779,0.4123495817184448,0.3728049397468567,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.938511312007904,0.4992884993553161,0.4722171127796173,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8837209343910217,0.4208923578262329,0.2958503663539886,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8685134053230286,0.3996845483779907,0.3805353045463562,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7374215126037598,0.2401711642742157,1.0940375328063965,284.9129333496094,284.95001220703125,301.45001220703125,297.419677734375,298.8247985839844,297.1762390136719,284.91534423828125,1.0,0.5890544056892395,0.5201537609100342,0.5201537609100342,1.0,1.0,-3.1405131816864014,1.2064568996429443,1.934056282043457,0.4968829452991485,0.8955357670783997,0.8955357670783997,0.0,153.52992248535156,192.0,76036.265625,0.0,2585.306884765625,1.0,278.1522216796875,283.0152587890625,300.4219055175781,305.39361572265625,293.1499938964844,293.1499938964844,278.45001220703125,38325.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436948657035828,1.0,0.0,0.0,3.7346322536468506,3.7346575260162354,9.306555170951468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.1220703125,0.0,1647.1832275390625,1895.4371337890625,0.0,2876.255126953125,0.9262179136276244,1.0,0.0,3.0,1.0,0.0
18010860,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8571968078613281,0.4135682880878448,0.374155580997467,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9190308451652528,0.5080889463424683,0.4819120764732361,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8629183173179626,0.4221367835998535,0.2969456613063812,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8488431572914124,0.4011685252189636,0.3822856247425079,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7212727665901184,0.2404108792543411,1.0971204042434692,285.0344543457031,284.95001220703125,301.493408203125,297.4230041503906,298.8393249511719,297.1796569824219,285.033447265625,1.0,0.6004713773727417,0.5179541110992432,0.5179541110992432,1.0,1.0,-3.1609139442443848,1.211120367050171,1.9497935771942136,0.4968286454677582,1.0,1.0,0.0,168.66827392578125,210.0,75711.1875,0.0,2707.01220703125,1.0,278.4437561035156,283.142333984375,300.4092102050781,305.28741455078125,293.1499938964844,293.1499938964844,278.1499938964844,33419.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380172848701477,1.0,0.0,0.0,3.852525472640991,3.852550983428955,9.903399131871993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.375,0.0,1749.9979248046875,1895.4371337890625,0.0,2823.1962890625,0.9487676620483398,1.0,0.0,3.0,1.0,0.0
18010920,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8571968078613281,0.4135682880878448,0.374155580997467,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9190308451652528,0.5080889463424683,0.4819120764732361,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8629183173179626,0.4221367835998535,0.2969456613063812,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8488431572914124,0.4011685252189636,0.3822856247425079,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7212727665901184,0.2404108792543411,1.0971204042434692,285.0344543457031,284.95001220703125,301.493408203125,297.4230041503906,298.8393249511719,297.1796569824219,285.033447265625,1.0,0.6004713773727417,0.5179541110992432,0.5179541110992432,1.0,1.0,-3.1609139442443848,1.211120367050171,1.9497935771942136,0.4968286454677582,1.0,1.0,0.0,168.66827392578125,210.0,75711.1875,0.0,2707.01220703125,1.0,278.4437561035156,283.142333984375,300.4092102050781,305.28741455078125,293.1499938964844,293.1499938964844,278.1499938964844,33419.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380172848701477,1.0,0.0,0.0,3.852525472640991,3.852550983428955,9.903399131871993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.375,0.0,1749.9979248046875,1895.4371337890625,0.0,2823.1962890625,0.9487676620483398,1.0,0.0,3.0,1.0,0.0
18010980,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8356242179870605,0.4133531451225281,0.3750432729721069,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8911916017532349,0.5038303732872009,0.4800805747509002,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8410956263542175,0.4222771823406219,0.2978251576423645,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8282378911972046,0.4017477631568908,0.3838338553905487,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7022542953491211,0.2400576919317245,1.0999146699905396,284.9015197753906,284.95001220703125,301.536376953125,297.42584228515625,298.8471984863281,297.1741943359375,284.9029846191406,1.0,0.611643373966217,0.5157545208930969,0.5157545208930969,1.0,1.0,-3.166077136993408,1.2092571258544922,1.956820011138916,0.4939732849597931,0.9085366129875184,0.9085366129875184,0.0,187.3702087402344,198.0,76593.921875,0.0,2818.390625,1.0,278.15679931640625,282.98992919921875,300.442138671875,305.4648742675781,293.1499938964844,293.1499938964844,278.1499938964844,37884.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445587158203125,1.0,0.0,0.0,3.786199331283569,3.786225080490112,9.565336540617864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.7958984375,0.0,1704.66796875,1895.4371337890625,0.0,2884.33544921875,0.9370633363723756,1.0,0.0,3.0,1.0,0.0
18011040,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8356242179870605,0.4133531451225281,0.3750432729721069,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8911916017532349,0.5038303732872009,0.4800805747509002,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8410956263542175,0.4222771823406219,0.2978251576423645,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8282378911972046,0.4017477631568908,0.3838338553905487,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7022542953491211,0.2400576919317245,1.0999146699905396,284.9015197753906,284.95001220703125,301.536376953125,297.42584228515625,298.8471984863281,297.1741943359375,284.9029846191406,1.0,0.611643373966217,0.5157545208930969,0.5157545208930969,1.0,1.0,-3.166077136993408,1.2092571258544922,1.956820011138916,0.4939732849597931,0.9085366129875184,0.9085366129875184,0.0,187.3702087402344,198.0,76593.921875,0.0,2818.390625,1.0,278.15679931640625,282.98992919921875,300.442138671875,305.4648742675781,293.1499938964844,293.1499938964844,278.1499938964844,37884.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445587158203125,1.0,0.0,0.0,3.786199331283569,3.786225080490112,9.565336540617864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.7958984375,0.0,1704.66796875,1895.4371337890625,0.0,2884.33544921875,0.9370633363723756,1.0,0.0,3.0,1.0,0.0
18011100,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8319088220596313,0.4133783280849457,0.3750896453857422,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8873962759971619,0.5061257481575012,0.4810245335102081,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.837419867515564,0.4224330186843872,0.2979717552661896,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8248025178909302,0.4020958840847015,0.3842316269874573,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6986140012741089,0.2398865967988968,1.0996302366256714,284.9202880859375,284.95001220703125,301.5577087402344,297.42706298828125,298.8515319824219,297.1723937988281,284.9217224121094,1.0,0.6133460998535156,0.5146546959877014,0.5146546959877014,1.0,1.0,-3.167576551437378,1.207871675491333,1.959704756736756,0.4921508729457855,0.9085918068885804,0.9085918068885804,0.0,190.9944763183593,198.0,76446.390625,0.0,2841.05029296875,1.0,278.1513061523437,283.0068054199219,300.4301452636719,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,37467.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844027042388916,1.0,0.0,0.0,3.7613000869750977,3.7613253593444815,9.43993995861092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.591796875,0.0,1671.8702392578125,1895.4371337890625,0.0,2879.362060546875,0.9313294291496276,1.0,0.0,3.0,1.0,0.0
18011160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8313982486724854,0.4135695397853851,0.3752050399780273,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8880332708358765,0.5084165334701538,0.4831342995166778,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8369721174240112,0.4227274954319,0.2981429696083069,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8244851231575012,0.4025574028491974,0.3846327364444732,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6979382634162903,0.2397925704717636,1.0991404056549072,284.9356994628906,284.95001220703125,301.57891845703125,297.4281616210937,298.8567810058594,297.1717224121094,284.93670654296875,1.0,0.6139347553253174,0.5136332511901855,0.5136332511901855,1.0,1.0,-3.1703500747680664,1.2071387767791748,1.963211297988892,0.4907261431217193,0.9119760394096376,0.9119760394096376,0.0,191.6795349121093,186.0,76368.578125,0.0,2850.4443359375,1.0,278.15020751953125,283.019775390625,300.4256286621094,305.4027404785156,293.1499938964844,293.1499938964844,278.1499938964844,36956.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843419075012207,1.0,0.0,0.0,3.747192859649658,3.747218132019043,9.36926198846777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.16015625,0.0,1651.35791015625,1895.4371337890625,0.0,2873.67578125,0.9278428554534912,1.0,0.0,3.0,1.0,0.0
18011220,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8353110551834106,0.4141530096530914,0.3755384385585785,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.894581139087677,0.5120235085487366,0.4866426885128021,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8410657048225403,0.4235137701034546,0.298542708158493,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8286841511726379,0.4036500751972198,0.3854698538780212,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7012085318565369,0.239740788936615,1.0980528593063354,284.95001220703125,284.95001220703125,301.6210327148437,297.429931640625,298.8680114746094,297.17205810546875,284.9502868652344,1.0,0.6124823689460754,0.511590301990509,0.511590301990509,1.0,1.0,-3.175150156021118,1.2053407430648804,1.969809532165528,0.4877411425113678,0.9178037047386168,0.9178037047386168,0.0,188.34625244140625,174.0,76311.515625,0.0,2842.25537109375,1.0,278.1499938964844,283.0296936035156,300.4266662597656,305.3945007324219,293.1499938964844,293.1499938964844,278.1499938964844,36269.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426846265792847,1.0,0.0,0.0,3.737534523010254,3.73755955696106,9.321025800090864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.4892578125,0.0,1634.81689453125,1895.4371337890625,0.0,2866.8076171875,0.9251371622085572,1.0,0.0,3.0,1.0,0.0
18011280,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8353110551834106,0.4141530096530914,0.3755384385585785,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.894581139087677,0.5120235085487366,0.4866426885128021,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8410657048225403,0.4235137701034546,0.298542708158493,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8286841511726379,0.4036500751972198,0.3854698538780212,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7012085318565369,0.239740788936615,1.0980528593063354,284.95001220703125,284.95001220703125,301.6210327148437,297.429931640625,298.8680114746094,297.17205810546875,284.9502868652344,1.0,0.6124823689460754,0.511590301990509,0.511590301990509,1.0,1.0,-3.175150156021118,1.2053407430648804,1.969809532165528,0.4877411425113678,0.9178037047386168,0.9178037047386168,0.0,188.34625244140625,174.0,76311.515625,0.0,2842.25537109375,1.0,278.1499938964844,283.0296936035156,300.4266662597656,305.3945007324219,293.1499938964844,293.1499938964844,278.1499938964844,36269.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426846265792847,1.0,0.0,0.0,3.737534523010254,3.73755955696106,9.321025800090864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.4892578125,0.0,1634.81689453125,1895.4371337890625,0.0,2866.8076171875,0.9251371622085572,1.0,0.0,3.0,1.0,0.0
18011340,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8437803983688354,0.4147977530956268,0.3758298754692077,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9061424732208252,0.5153948068618774,0.4895118176937103,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8498398065567017,0.4243971705436706,0.2989277839660644,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.837344765663147,0.4048366844654083,0.3862757086753845,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7086843252182007,0.2397868335247039,1.0967799425125122,284.9526672363281,284.95001220703125,301.6627197265625,297.43121337890625,298.8793334960937,297.1731872558594,284.95269775390625,1.0,0.6087605357170105,0.5095473527908325,0.5095473527908325,1.0,1.0,-3.178852081298828,1.2030435800552368,1.975808382034301,0.4844593405723572,0.92082017660141,0.92082017660141,0.0,181.0585479736328,162.0,76299.046875,0.0,2810.3388671875,1.0,278.1499938964844,283.0290222167969,300.4297180175781,305.39678955078125,293.1499938964844,293.1499938964844,278.1499938964844,36015.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424262404441833,1.0,0.0,0.0,3.737724542617798,3.737749338150024,9.321973948317464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.4287109375,0.0,1633.09326171875,1895.4371337890625,0.0,2864.3916015625,0.9249653816223145,1.0,0.0,3.0,1.0,0.0
18011400,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8437803983688354,0.4147977530956268,0.3758298754692077,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9061424732208252,0.5153948068618774,0.4895118176937103,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8498398065567017,0.4243971705436706,0.2989277839660644,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.837344765663147,0.4048366844654083,0.3862757086753845,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7086843252182007,0.2397868335247039,1.0967799425125122,284.9526672363281,284.95001220703125,301.6627197265625,297.43121337890625,298.8793334960937,297.1731872558594,284.95269775390625,1.0,0.6087605357170105,0.5095473527908325,0.5095473527908325,1.0,1.0,-3.178852081298828,1.2030435800552368,1.975808382034301,0.4844593405723572,0.92082017660141,0.92082017660141,0.0,181.0585479736328,162.0,76299.046875,0.0,2810.3388671875,1.0,278.1499938964844,283.0290222167969,300.4297180175781,305.39678955078125,293.1499938964844,293.1499938964844,278.1499938964844,36015.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424262404441833,1.0,0.0,0.0,3.737724542617798,3.737749338150024,9.321973948317464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.4287109375,0.0,1633.09326171875,1895.4371337890625,0.0,2864.3916015625,0.9249653816223145,1.0,0.0,3.0,1.0,0.0
18011460,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8496724367141724,0.4151353240013122,0.3759490549564361,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9143685102462769,0.5171796679496765,0.4909840524196625,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8559450507164001,0.4248748123645782,0.299114465713501,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8433033227920532,0.4054740667343139,0.3866781890392303,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7136979103088379,0.2398356199264526,1.0960617065429688,284.9526062011719,284.95001220703125,301.6842041015625,297.4316711425781,298.8854064941406,297.17388916015625,284.95263671875,1.0,0.606269121170044,0.5085721015930176,0.5085721015930176,1.0,1.0,-3.180610656738281,1.2019199132919312,1.9786906242370603,0.4828454256057739,0.9216912388801576,0.9216912388801576,0.0,176.2896728515625,162.0,76300.046875,0.0,2788.057373046875,1.0,278.1499938964844,283.0274353027344,300.43072509765625,305.39801025390625,293.1499938964844,293.1499938964844,278.1499938964844,35968.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423793315887451,1.0,0.0,0.0,3.739032745361328,3.739057779312134,9.32850070967106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.0546875,0.0,1634.2545166015625,1895.4371337890625,0.0,2863.953125,0.9252177476882936,1.0,0.0,3.0,1.0,0.0
18011520,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8558622002601624,0.4154489934444427,0.3760488033294678,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9231749773025512,0.5188466310501099,0.4923485517501831,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.862355649471283,0.4253246188163757,0.2992838621139526,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8495431542396545,0.4060718119144439,0.3870463967323303,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7186832427978516,0.2398907840251922,1.0953887701034546,284.9523620605469,284.95001220703125,301.7039489746094,297.4319763183594,298.8909606933594,297.1745910644531,284.9523620605469,1.0,0.6037902235984802,0.5076718926429749,0.5076718926429749,1.0,1.0,-3.1822078227996826,1.2008723020553589,1.9813356399536133,0.4813441336154938,0.9222989678382874,0.9222989678382874,0.0,171.57472229003906,150.0,76301.8515625,0.0,2765.71630859375,1.0,278.1499938964844,283.0257873535156,300.431396484375,305.3989562988281,293.1499938964844,293.1499938964844,278.1499938964844,35944.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842359185218811,1.0,0.0,0.0,3.740389585494995,3.7404143810272217,9.335271329291572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.64453125,0.0,1635.649658203125,1895.4371337890625,0.0,2863.76513671875,0.9255002737045288,1.0,0.0,3.0,1.0,0.0
18011580,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8712277412414551,0.4161109924316406,0.3762373626232147,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9444398880004884,0.522384524345398,0.4952234625816345,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8782250881195068,0.4262906908988952,0.2996364235877991,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8650161027908325,0.4073464572429657,0.3878138065338135,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.730377197265625,0.2400338947772979,1.0939899682998655,284.9517517089844,284.95001220703125,301.7447204589844,297.43218994140625,298.90240478515625,297.1761169433594,284.9517517089844,1.0,0.5982292294502258,0.5057964324951172,0.5057964324951172,1.0,1.0,-3.185555458068848,1.198672652244568,1.98688280582428,0.4781736433506012,0.923186182975769,0.923186182975769,0.0,161.0562744140625,138.0,76305.6328125,0.0,2715.3564453125,1.0,278.1499938964844,283.0223083496094,300.4320678710937,305.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,35927.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423594236373901,1.0,0.0,0.0,3.743240594863892,3.743265390396118,9.34950833197945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.529296875,0.0,1638.8409423828125,1895.4371337890625,0.0,2863.766845703125,0.9261220693588256,1.0,0.0,3.0,1.0,0.0
18011640,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8712277412414551,0.4161109924316406,0.3762373626232147,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9444398880004884,0.522384524345398,0.4952234625816345,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8782250881195068,0.4262906908988952,0.2996364235877991,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8650161027908325,0.4073464572429657,0.3878138065338135,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.730377197265625,0.2400338947772979,1.0939899682998655,284.9517517089844,284.95001220703125,301.7447204589844,297.43218994140625,298.90240478515625,297.1761169433594,284.9517517089844,1.0,0.5982292294502258,0.5057964324951172,0.5057964324951172,1.0,1.0,-3.185555458068848,1.198672652244568,1.98688280582428,0.4781736433506012,0.923186182975769,0.923186182975769,0.0,161.0562744140625,138.0,76305.6328125,0.0,2715.3564453125,1.0,278.1499938964844,283.0223083496094,300.4320678710937,305.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,35927.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423594236373901,1.0,0.0,0.0,3.743240594863892,3.743265390396118,9.34950833197945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.529296875,0.0,1638.8409423828125,1895.4371337890625,0.0,2863.766845703125,0.9261220693588256,1.0,0.0,3.0,1.0,0.0
18011700,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8803411722183228,0.4164476990699768,0.3763254880905151,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9561302661895752,0.5241909623146057,0.4966849386692047,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8875955939292908,0.4267917573451996,0.2998165190219879,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8742069005966187,0.4080013632774353,0.3882025480270386,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7371487021446228,0.2401208132505417,1.0933071374893188,284.9515380859375,284.95001220703125,301.76495361328125,297.4320983886719,298.90802001953125,297.17694091796875,284.9515380859375,1.0,0.5952839255332947,0.5048587322235107,0.5048587322235107,1.0,1.0,-3.1872823238372803,1.1975815296173096,1.9897009134292605,0.4765752255916595,0.9235275387763976,0.9235275387763976,0.0,155.50326538085938,138.0,76307.59375,0.0,2688.643798828125,1.0,278.1499938964844,283.0206604003906,300.4320983886719,305.4003601074219,293.1499938964844,293.1499938964844,278.1499938964844,35927.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423720002174377,1.0,0.0,0.0,3.744604349136353,3.744629383087158,9.356322152598296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.845703125,0.0,1640.4298095703125,1895.4371337890625,0.0,2863.884765625,0.9264270067214966,1.0,0.0,3.0,1.0,0.0
18011760,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8904096484184265,0.4167871475219726,0.3764126896858215,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.968046009540558,0.5260135531425476,0.498158723115921,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8979058265686035,0.4273020327091217,0.3000004291534424,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8843831419944763,0.4086649119853973,0.3885959088802337,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7446608543395996,0.2402146458625793,1.0926395654678345,284.9513854980469,284.95001220703125,301.7850646972656,297.431884765625,298.9136962890625,297.1777648925781,284.9513854980469,1.0,0.5922865271568298,0.503960132598877,0.503960132598877,1.0,1.0,-3.189050912857056,1.1965701580047607,1.992480754852295,0.4750429093837738,0.9238891005516052,0.9238891005516052,0.0,149.86090087890625,126.0,76310.9765625,0.0,2661.498291015625,1.0,278.1499938964844,283.0190734863281,300.43194580078125,305.4005126953125,293.1499938964844,293.1499938964844,278.1499938964844,35926.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423926830291748,1.0,0.0,0.0,3.745983600616455,3.7460086345672607,9.363216122437734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.353515625,0.0,1642.034912109375,1895.4371337890625,0.0,2864.078125,0.9267359972000122,1.0,0.0,3.0,1.0,0.0
18011820,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9144864678382874,0.417472094297409,0.3765842616558075,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9915689826011658,0.5297014713287354,0.501140832901001,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9234142303466796,0.4283516108989715,0.3003817796707153,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9082953929901124,0.4100193381309509,0.3893995285034179,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7626783847808838,0.2404236048460006,1.0913591384887695,284.95123291015625,284.95001220703125,301.824951171875,297.4310607910156,298.92486572265625,297.1794738769531,284.9512634277344,1.0,0.58615642786026,0.5021629929542542,0.5021629929542542,1.0,1.0,-3.192728042602539,1.1945880651474,1.9981398582458496,0.471977949142456,0.924620509147644,0.924620509147644,0.0,138.34205627441406,114.0,76319.453125,0.0,2606.11767578125,1.0,278.1499938964844,283.0159912109375,300.4312744140625,305.40045166015625,293.1499938964844,293.1499938964844,278.1499938964844,35925.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424556851387024,1.0,0.0,0.0,3.748771190643311,3.748796224594116,9.37715640247916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.55078125,0.0,1645.283935546875,1895.4371337890625,0.0,2864.667236328125,0.9273608326911926,1.0,0.0,3.0,1.0,0.0
