time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9144864678382874,0.417472094297409,0.3765842616558075,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9915689826011658,0.5297014713287354,0.501140832901001,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9234142303466796,0.4283516108989715,0.3003817796707153,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9082953929901124,0.4100193381309509,0.3893995285034179,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7626783847808838,0.2404236048460006,1.0913591384887695,284.95123291015625,284.95001220703125,301.824951171875,297.4310607910156,298.92486572265625,297.1794738769531,284.9512634277344,1.0,0.58615642786026,0.5021629929542542,0.5021629929542542,1.0,1.0,-3.192728042602539,1.1945880651474,1.9981398582458496,0.471977949142456,0.924620509147644,0.924620509147644,0.0,138.34205627441406,114.0,76319.453125,0.0,2606.11767578125,1.0,278.1499938964844,283.0159912109375,300.4312744140625,305.40045166015625,293.1499938964844,293.1499938964844,278.1499938964844,35925.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424556851387024,1.0,0.0,0.0,3.748771190643311,3.748796224594116,9.37715640247916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.55078125,0.0,1645.283935546875,1895.4371337890625,0.0,2864.667236328125,0.9273608326911926,1.0,0.0,3.0,1.0,0.0
18011940,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9367969632148744,0.4180499315261841,0.3768310546875,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9990000128746032,0.5453423857688904,0.4876402914524078,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9461458921432496,0.4293224215507507,0.3008378148078918,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9308046698570251,0.4113009870052337,0.3903064429759979,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7784410119056702,0.2405659258365631,1.0905667543411257,284.9380187988281,284.95001220703125,301.8643798828125,297.4296875,298.9350280761719,297.18170166015625,284.9371032714844,1.0,0.5787790417671204,0.5003658533096313,0.5003658533096313,1.0,1.0,-3.17750883102417,1.1847717761993408,1.992737054824829,0.4657217860221863,0.913504719734192,0.913504719734192,0.0,129.37889099121094,102.0,75958.7578125,0.0,2527.48046875,1.0,278.1499938964844,283.005126953125,300.4286193847656,305.3855285644531,293.1499938964844,293.1499938964844,278.1499938964844,36389.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423194885253906,1.0,0.0,0.0,3.739830255508423,3.739855289459229,9.332480317425508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.51953125,0.0,1638.4117431640625,1895.4371337890625,0.0,2863.393798828125,0.925505518913269,1.0,0.0,3.0,1.0,0.0
18012000,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9367969632148744,0.4180499315261841,0.3768310546875,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9990000128746032,0.5453423857688904,0.4876402914524078,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9461458921432496,0.4293224215507507,0.3008378148078918,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9308046698570251,0.4113009870052337,0.3903064429759979,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7784410119056702,0.2405659258365631,1.0905667543411257,284.9380187988281,284.95001220703125,301.8643798828125,297.4296875,298.9350280761719,297.18170166015625,284.9371032714844,1.0,0.5787790417671204,0.5003658533096313,0.5003658533096313,1.0,1.0,-3.17750883102417,1.1847717761993408,1.992737054824829,0.4657217860221863,0.913504719734192,0.913504719734192,0.0,129.37889099121094,102.0,75958.7578125,0.0,2527.48046875,1.0,278.1499938964844,283.005126953125,300.4286193847656,305.3855285644531,293.1499938964844,293.1499938964844,278.1499938964844,36389.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423194885253906,1.0,0.0,0.0,3.739830255508423,3.739855289459229,9.332480317425508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.51953125,0.0,1638.4117431640625,1895.4371337890625,0.0,2863.393798828125,0.925505518913269,1.0,0.0,3.0,1.0,0.0
18012060,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9573351740837096,0.418485164642334,0.376979798078537,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.6044296026229858,0.4602143168449402,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9663100838661194,0.4301918745040893,0.3012489080429077,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9522677063941956,0.412492960691452,0.3911648094654083,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7937716245651245,0.2406222373247146,1.0895835161209106,284.92626953125,284.95001220703125,301.9033203125,297.4277648925781,298.9495544433594,297.1920166015625,284.9259338378906,1.0,0.5694257616996765,0.4987587928771972,0.4987587928771972,1.0,1.0,-3.1450681686401367,1.1682857275009155,1.976782321929932,0.4562565088272095,0.8930173516273499,0.8930173516273499,0.0,121.07169342041016,122.0,75041.171875,0.0,2420.2294921875,1.0,278.1499938964844,283.00421142578125,300.420166015625,305.3243408203125,293.1499938964844,293.1499938964844,278.45001220703125,37248.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408216834068298,1.0,0.0,0.0,3.694470643997192,3.694495439529419,9.107469622904318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.568359375,0.0,1592.6629638671875,1895.4371337890625,0.0,2849.39306640625,0.9159809350967408,1.0,0.0,3.0,1.0,0.0
18012120,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9573351740837096,0.418485164642334,0.376979798078537,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.6044296026229858,0.4602143168449402,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9663100838661194,0.4301918745040893,0.3012489080429077,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9522677063941956,0.412492960691452,0.3911648094654083,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7937716245651245,0.2406222373247146,1.0895835161209106,284.92626953125,284.95001220703125,301.9033203125,297.4277648925781,298.9495544433594,297.1920166015625,284.9259338378906,1.0,0.5694257616996765,0.4987587928771972,0.4987587928771972,1.0,1.0,-3.1450681686401367,1.1682857275009155,1.976782321929932,0.4562565088272095,0.8930173516273499,0.8930173516273499,0.0,121.07169342041016,122.0,75041.171875,0.0,2420.2294921875,1.0,278.1499938964844,283.00421142578125,300.420166015625,305.3243408203125,293.1499938964844,293.1499938964844,278.45001220703125,37248.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408216834068298,1.0,0.0,0.0,3.694470643997192,3.694495439529419,9.107469622904318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.568359375,0.0,1592.6629638671875,1895.4371337890625,0.0,2849.39306640625,0.9159809350967408,1.0,0.0,3.0,1.0,0.0
18012180,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9599041938781738,0.4197425544261932,0.3778857588768005,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.6835559606552124,0.4578219950199127,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9689924120903016,0.4317907989025116,0.302202045917511,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9554032683372498,0.4143083989620209,0.3926844596862793,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.795573353767395,0.2411194145679474,1.0911026000976562,285.018798828125,284.95001220703125,301.9418029785156,297.4253234863281,298.97711181640625,297.22021484375,285.0172119140625,1.0,0.5704582929611206,0.4971517324447632,0.4971517324447632,1.0,1.0,-3.148017406463623,1.1664066314697266,1.981610894203186,0.4527203738689422,0.991604506969452,0.991604506969452,0.0,120.552001953125,142.0,74370.03125,0.0,2423.113525390625,1.0,278.443359375,283.1114196777344,300.4070129394531,305.20135498046875,293.1499938964844,293.1499938964844,278.1499938964844,33160.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344654440879822,1.0,0.0,0.0,3.809727668762207,3.8097527027130127,9.684587212177576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.9345703125,0.0,1696.065673828125,1895.4371337890625,0.0,2790.052734375,0.939035952091217,1.0,0.0,3.0,1.0,0.0
18012240,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9599041938781738,0.4197425544261932,0.3778857588768005,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.6835559606552124,0.4578219950199127,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9689924120903016,0.4317907989025116,0.302202045917511,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9554032683372498,0.4143083989620209,0.3926844596862793,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.795573353767395,0.2411194145679474,1.0911026000976562,285.018798828125,284.95001220703125,301.9418029785156,297.4253234863281,298.97711181640625,297.22021484375,285.0172119140625,1.0,0.5704582929611206,0.4971517324447632,0.4971517324447632,1.0,1.0,-3.148017406463623,1.1664066314697266,1.981610894203186,0.4527203738689422,0.991604506969452,0.991604506969452,0.0,120.552001953125,142.0,74370.03125,0.0,2423.113525390625,1.0,278.443359375,283.1114196777344,300.4070129394531,305.20135498046875,293.1499938964844,293.1499938964844,278.1499938964844,33160.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344654440879822,1.0,0.0,0.0,3.809727668762207,3.8097527027130127,9.684587212177576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.9345703125,0.0,1696.065673828125,1895.4371337890625,0.0,2790.052734375,0.939035952091217,1.0,0.0,3.0,1.0,0.0
18012300,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9550047516822816,0.4198344647884369,0.3783355951309204,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.7061915397644043,0.4650321900844574,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9645026326179504,0.4321904182434082,0.3027146160602569,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.95072203874588,0.4148969352245331,0.3935093879699707,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7916343808174133,0.2412041276693344,1.092376470565796,284.8849182128906,284.95001220703125,301.9608764648437,297.42388916015625,298.9862976074219,297.226318359375,284.8822937011719,1.0,0.5736704468727112,0.4963482022285461,0.4963482022285461,1.0,1.0,-3.160356283187866,1.169875144958496,1.99048113822937,0.4531969726085663,0.903499186038971,0.903499186038971,0.0,122.82766723632812,142.0,75513.40625,0.0,2458.96240234375,1.0,278.1940612792969,282.9563903808594,300.4501953125,305.4401550292969,293.1499938964844,293.1499938964844,278.1499938964844,36635.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396061062812805,1.0,0.0,0.0,3.7945964336395264,3.79462194442749,9.607812216927414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.478515625,0.0,1705.0128173828125,1895.4371337890625,0.0,2838.035400390625,0.9363522529602052,1.0,0.0,3.0,1.0,0.0
18012360,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9459993839263916,0.4197438359260559,0.3783722221851349,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.7147810459136963,0.4772229194641113,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9561375975608826,0.4324278831481933,0.3029757738113403,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9420594573020936,0.4153495728969574,0.3940647840499878,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7847809195518494,0.241180270910263,1.0929371118545532,284.9170227050781,284.95001220703125,301.9798278808594,297.4223022460937,298.9911804199219,297.22491455078125,284.919677734375,1.0,0.5782320499420166,0.4956256449222564,0.4956256449222564,1.0,1.0,-3.176703691482544,1.1751114130020142,2.00159239768982,0.4545719921588897,0.9071874618530272,0.9071874618530272,0.0,126.56562042236328,162.0,75585.703125,0.0,2510.7744140625,1.0,278.1565856933594,282.98370361328125,300.4388122558594,305.3826599121094,293.1499938964844,293.1499938964844,278.1499938964844,37492.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409367203712463,1.0,0.0,0.0,3.740927457809448,3.740952730178833,9.337957180832746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.2421875,0.0,1648.1500244140625,1895.4371337890625,0.0,2850.468505859375,0.9270853400230408,1.0,0.0,3.0,1.0,0.0
18012420,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9228152632713318,0.4202280938625335,0.378961980342865,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9990000128746032,0.7000794410705566,0.5097420811653137,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9337654113769532,0.4334338307380676,0.3038180470466614,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9196439385414124,0.4166775345802307,0.3955362737178802,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7679077386856079,0.2413162291049957,1.0949227809906006,284.9650573730469,284.95001220703125,302.01739501953125,297.41876220703125,298.9950866699219,297.21197509765625,284.9666442871094,1.0,0.5905753970146179,0.4941804707050323,0.4941804707050323,1.0,1.0,-3.2216665744781494,1.1905208826065063,2.031145572662353,0.4595703482627868,0.934170126914978,0.934170126914978,0.0,137.01028442382812,182.0,76345.9609375,0.0,2656.762939453125,1.0,278.1500549316406,283.0121154785156,300.4244689941406,305.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,35609.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415725231170654,1.0,0.0,0.0,3.7520651817321777,3.752089977264404,9.39364269925136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.2666015625,0.0,1646.70654296875,1895.4371337890625,0.0,2856.410888671875,0.9281721115112304,1.0,0.0,3.0,1.0,0.0
18012480,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9228152632713318,0.4202280938625335,0.378961980342865,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9990000128746032,0.7000794410705566,0.5097420811653137,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9337654113769532,0.4334338307380676,0.3038180470466614,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9196439385414124,0.4166775345802307,0.3955362737178802,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7679077386856079,0.2413162291049957,1.0949227809906006,284.9650573730469,284.95001220703125,302.01739501953125,297.41876220703125,298.9950866699219,297.21197509765625,284.9666442871094,1.0,0.5905753970146179,0.4941804707050323,0.4941804707050323,1.0,1.0,-3.2216665744781494,1.1905208826065063,2.031145572662353,0.4595703482627868,0.934170126914978,0.934170126914978,0.0,137.01028442382812,182.0,76345.9609375,0.0,2656.762939453125,1.0,278.1500549316406,283.0121154785156,300.4244689941406,305.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,35609.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415725231170654,1.0,0.0,0.0,3.7520651817321777,3.752089977264404,9.39364269925136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.2666015625,0.0,1646.70654296875,1895.4371337890625,0.0,2856.410888671875,0.9281721115112304,1.0,0.0,3.0,1.0,0.0
18012540,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8985007405281067,0.4208652973175049,0.379945695400238,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.6432294249534607,0.549645185470581,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9084397554397584,0.4346114099025726,0.3049483001232147,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8963618278503418,0.4181363582611084,0.397335797548294,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7498061656951904,0.2414751499891281,1.0977520942687988,284.9905700683594,284.95001220703125,302.054443359375,297.4146728515625,298.99420166015625,297.1910400390625,284.991455078125,1.0,0.6059703826904297,0.4927352964878082,0.4927352964878082,1.0,1.0,-3.2777464389801025,1.2102876901626587,2.0674586296081543,0.4665739834308624,0.9705914855003356,0.9705914855003356,0.0,150.68679809570312,202.0,77571.4375,0.0,2847.882568359375,1.0,278.1499938964844,283.0160217285156,300.4271545410156,305.4547424316406,293.1499938964844,293.1499938964844,278.1499938964844,34405.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440417647361755,1.0,0.0,0.0,3.810266733169556,3.810292005538941,9.687328201835044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.029296875,0.0,1706.435791015625,1895.4371337890625,0.0,2879.499755859375,0.9403361678123474,1.0,0.0,3.0,1.0,0.0
18012600,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8985007405281067,0.4208652973175049,0.379945695400238,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.6432294249534607,0.549645185470581,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9084397554397584,0.4346114099025726,0.3049483001232147,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8963618278503418,0.4181363582611084,0.397335797548294,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7498061656951904,0.2414751499891281,1.0977520942687988,284.9905700683594,284.95001220703125,302.054443359375,297.4146728515625,298.99420166015625,297.1910400390625,284.991455078125,1.0,0.6059703826904297,0.4927352964878082,0.4927352964878082,1.0,1.0,-3.2777464389801025,1.2102876901626587,2.0674586296081543,0.4665739834308624,0.9705914855003356,0.9705914855003356,0.0,150.68679809570312,202.0,77571.4375,0.0,2847.882568359375,1.0,278.1499938964844,283.0160217285156,300.4271545410156,305.4547424316406,293.1499938964844,293.1499938964844,278.1499938964844,34405.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440417647361755,1.0,0.0,0.0,3.810266733169556,3.810292005538941,9.687328201835044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.029296875,0.0,1706.435791015625,1895.4371337890625,0.0,2879.499755859375,0.9403361678123474,1.0,0.0,3.0,1.0,0.0
18012660,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8838379979133606,0.4211708903312683,0.3805585205554962,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.5884983539581299,0.5773749947547913,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8936319947242737,0.4352747499942779,0.3056653141975403,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8821179866790771,0.4189696907997131,0.3984654247760772,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7385748028755188,0.2415307760238647,1.099647045135498,284.9974060058594,284.95001220703125,302.0764465332031,297.41192626953125,298.9938049316406,297.1825561523437,284.9976501464844,1.0,0.6160416007041931,0.4910783171653747,0.4910783171653747,1.0,1.0,-3.3116002082824707,1.2205374240875244,2.0910627841949463,0.4693629145622253,0.9932162165641784,0.9932162165641784,0.0,160.57623291015625,202.0,78387.515625,0.0,2979.73095703125,1.0,278.1499938964844,283.0093078613281,300.4285888671875,305.5107727050781,293.1499938964844,293.1499938964844,278.1499938964844,34041.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462532162666321,1.0,0.0,0.0,3.8564767837524414,3.856502532958984,9.92372520158824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.603515625,0.0,1759.766357421875,1895.4371337890625,0.0,2900.190673828125,0.9504721164703368,1.0,0.0,3.0,1.0,0.0
18012720,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8610153794288635,0.4211138486862182,0.3812292814254761,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9636359214782716,0.5629237294197083,0.5497179627418518,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8704389929771423,0.4354839324951172,0.3063600957393646,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8596441745758057,0.4193041622638702,0.3995166420936584,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7211625576019287,0.2413498908281326,1.1023149490356443,284.9690856933594,284.95001220703125,302.0910339355469,297.4100036621094,298.9928283691406,297.1802062988281,284.9633483886719,1.0,0.6203246116638184,0.4899736642837524,0.4899736642837524,1.0,1.0,-3.288050889968872,1.2084856033325195,2.0795652866363525,0.4648638367652893,0.983472228050232,0.983472228050232,0.0,175.0627899169922,222.0,78229.9765625,0.0,3007.442626953125,1.0,278.1499938964844,282.978515625,300.42706298828125,305.53057861328125,293.1499938964844,293.1499938964844,278.1499938964844,34408.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476549983024597,1.0,0.0,0.0,3.879041910171509,3.879067897796631,1.004019622996566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.37109375,0.0,1790.574951171875,1895.4371337890625,0.0,2913.312255859375,0.955460250377655,1.0,0.0,3.0,1.0,0.0
18012780,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8342359662055969,0.4206840395927429,0.3817523419857025,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9192439913749696,0.5654152035713196,0.5356906056404114,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8432724475860596,0.4357946813106537,0.3072710037231445,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8336372375488281,0.4199734628200531,0.4010792076587677,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6975173354148865,0.2408184707164764,1.104275107383728,284.9359436035156,284.95001220703125,302.12713623046875,297.40478515625,298.99322509765625,297.1744384765625,284.9366455078125,1.0,0.6316885352134705,0.4872120022773742,0.4872120022773742,1.0,1.0,-3.278322458267212,1.1988593339920044,2.079463005065918,0.4553448855876922,0.9532648921012878,0.9532648921012878,0.0,197.682373046875,210.0,77781.109375,0.0,3112.080078125,1.0,278.1499938964844,282.9594421386719,300.4080505371094,305.47918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36160.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483526110649109,1.0,0.0,0.0,3.864741086959839,3.86476731300354,9.96630319605174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.0478515625,0.0,1786.7308349609375,1895.4371337890625,0.0,2919.843505859375,0.9535812139511108,1.0,0.0,3.0,1.0,0.0
18012840,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8342359662055969,0.4206840395927429,0.3817523419857025,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9192439913749696,0.5654152035713196,0.5356906056404114,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8432724475860596,0.4357946813106537,0.3072710037231445,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8336372375488281,0.4199734628200531,0.4010792076587677,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6975173354148865,0.2408184707164764,1.104275107383728,284.9359436035156,284.95001220703125,302.12713623046875,297.40478515625,298.99322509765625,297.1744384765625,284.9366455078125,1.0,0.6316885352134705,0.4872120022773742,0.4872120022773742,1.0,1.0,-3.278322458267212,1.1988593339920044,2.079463005065918,0.4553448855876922,0.9532648921012878,0.9532648921012878,0.0,197.682373046875,210.0,77781.109375,0.0,3112.080078125,1.0,278.1499938964844,282.9594421386719,300.4080505371094,305.47918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36160.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483526110649109,1.0,0.0,0.0,3.864741086959839,3.86476731300354,9.96630319605174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.0478515625,0.0,1786.7308349609375,1895.4371337890625,0.0,2919.843505859375,0.9535812139511108,1.0,0.0,3.0,1.0,0.0
18012900,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8304892182350159,0.4206275939941406,0.3818007707595825,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9158543944358826,0.566540002822876,0.5383560657501221,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8396378755569458,0.4360795021057129,0.30755215883255,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8302068114280701,0.4204145967960357,0.4016148149967193,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6938682198524475,0.2406403571367263,1.104090929031372,284.9406433105469,284.95001220703125,302.1449890136719,297.4019775390625,298.9944152832031,297.1727600097656,284.9407653808594,1.0,0.6337710022926331,0.4858311712741852,0.4858311712741852,1.0,1.0,-3.282362461090088,1.197498083114624,2.084864377975464,0.4531802535057068,0.9527491331100464,0.9527491331100464,0.0,201.642318725586,210.0,77765.0234375,0.0,3143.08447265625,1.0,278.1499938964844,282.9613037109375,300.40283203125,305.469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36120.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482799530029297,1.0,0.0,0.0,3.862995862960816,3.8630218505859375,9.957303745977697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.349609375,0.0,1784.254150390625,1895.4371337890625,0.0,2919.162841796875,0.9531612992286682,1.0,0.0,3.0,1.0,0.0
18012960,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8294666409492493,0.4206263124942779,0.3818163871765136,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9149183034896852,0.5669873952865601,0.5390680432319641,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8387918472290039,0.4364133179187774,0.3077985644340515,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.829478919506073,0.4208947718143463,0.4020901918411255,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.692764163017273,0.2404977679252624,1.103575587272644,284.9421081542969,284.95001220703125,302.1627197265625,297.3990173339844,298.9971923828125,297.171630859375,284.9422302246094,1.0,0.6343494653701782,0.4849501252174377,0.4849501252174377,1.0,1.0,-3.283488512039185,1.1959750652313232,2.0875134468078613,0.4513752460479736,0.9509473443031312,0.9509473443031312,0.0,202.7467193603516,198.0,77704.609375,0.0,3151.751953125,1.0,278.1499938964844,282.9617919921875,300.399169921875,305.46240234375,293.1499938964844,293.1499938964844,278.1499938964844,36165.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482467532157898,1.0,0.0,0.0,3.859552621841431,3.859578847885132,9.939561778082862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.4345703125,0.0,1780.353759765625,1895.4371337890625,0.0,2918.85205078125,0.9524049162864684,1.0,0.0,3.0,1.0,0.0
18013020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8321409821510315,0.4207246005535126,0.3817700147628784,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.919459879398346,0.5687146186828613,0.5403845310211182,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8419374227523804,0.4371857643127441,0.3082291483879089,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8327327966690063,0.4219484627246856,0.4029412865638733,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6950182914733887,0.2403155267238617,1.1020888090133667,284.94482421875,284.95001220703125,302.1978454589844,297.3927001953125,299.00360107421875,297.170654296875,284.9449462890625,1.0,0.6328452229499817,0.4831880331039428,0.4831880331039428,1.0,1.0,-3.284769296646118,1.1926645040512085,2.092104911804199,0.4476236402988434,0.9485740661621094,0.9485740661621094,0.0,200.0433959960937,186.0,77573.3828125,0.0,3139.4326171875,1.0,278.1499938964844,282.9628601074219,300.3922424316406,305.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,36193.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481408357620239,1.0,0.0,0.0,3.8521900177001953,3.852216005325317,9.901675639412133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.369140625,0.0,1771.4898681640625,1895.4371337890625,0.0,2917.8603515625,0.95077782869339,1.0,0.0,3.0,1.0,0.0
18013080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8321409821510315,0.4207246005535126,0.3817700147628784,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.919459879398346,0.5687146186828613,0.5403845310211182,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8419374227523804,0.4371857643127441,0.3082291483879089,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8327327966690063,0.4219484627246856,0.4029412865638733,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6950182914733887,0.2403155267238617,1.1020888090133667,284.94482421875,284.95001220703125,302.1978454589844,297.3927001953125,299.00360107421875,297.170654296875,284.9449462890625,1.0,0.6328452229499817,0.4831880331039428,0.4831880331039428,1.0,1.0,-3.284769296646118,1.1926645040512085,2.092104911804199,0.4476236402988434,0.9485740661621094,0.9485740661621094,0.0,200.0433959960937,186.0,77573.3828125,0.0,3139.4326171875,1.0,278.1499938964844,282.9628601074219,300.3922424316406,305.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,36193.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481408357620239,1.0,0.0,0.0,3.8521900177001953,3.852216005325317,9.901675639412133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.369140625,0.0,1771.4898681640625,1895.4371337890625,0.0,2917.8603515625,0.95077782869339,1.0,0.0,3.0,1.0,0.0
18013140,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.839400589466095,0.4209086298942566,0.3816523849964142,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9306486248970032,0.5708186626434326,0.5420203804969788,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8498523831367493,0.4380593597888946,0.3086128532886505,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8405984044075012,0.4230993092060089,0.4037217497825622,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7015882134437561,0.2402544170618057,1.100361943244934,284.9467468261719,284.95001220703125,302.232421875,297.3857727050781,299.01043701171875,297.1708374023437,284.9468078613281,1.0,0.6290605664253235,0.481425940990448,0.481425940990448,1.0,1.0,-3.2859182357788086,1.1892614364624023,2.0966567993164062,0.4439243376255035,0.9472457766532898,0.9472457766532898,0.0,192.99826049804688,174.0,77450.7578125,0.0,3102.466064453125,1.0,278.1499938964844,282.9631652832031,300.3852233886719,305.4315490722656,293.1499938964844,293.1499938964844,278.1499938964844,36168.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480238914489746,1.0,0.0,0.0,3.845929145812988,3.8459551334381104,9.869515906757442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.9326171875,0.0,1763.59814453125,1895.4371337890625,0.0,2916.765380859375,0.9493576884269714,1.0,0.0,3.0,1.0,0.0
18013200,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.839400589466095,0.4209086298942566,0.3816523849964142,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9306486248970032,0.5708186626434326,0.5420203804969788,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8498523831367493,0.4380593597888946,0.3086128532886505,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8405984044075012,0.4230993092060089,0.4037217497825622,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7015882134437561,0.2402544170618057,1.100361943244934,284.9467468261719,284.95001220703125,302.232421875,297.3857727050781,299.01043701171875,297.1708374023437,284.9468078613281,1.0,0.6290605664253235,0.481425940990448,0.481425940990448,1.0,1.0,-3.2859182357788086,1.1892614364624023,2.0966567993164062,0.4439243376255035,0.9472457766532898,0.9472457766532898,0.0,192.99826049804688,174.0,77450.7578125,0.0,3102.466064453125,1.0,278.1499938964844,282.9631652832031,300.3852233886719,305.4315490722656,293.1499938964844,293.1499938964844,278.1499938964844,36168.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480238914489746,1.0,0.0,0.0,3.845929145812988,3.8459551334381104,9.869515906757442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.9326171875,0.0,1763.59814453125,1895.4371337890625,0.0,2916.765380859375,0.9493576884269714,1.0,0.0,3.0,1.0,0.0
18013260,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8498843312263489,0.4211274683475494,0.3814920485019684,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9459373950958252,0.5730021595954895,0.5436795949935913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8611826300621033,0.4389861524105072,0.3089757859706878,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8517553210258484,0.424307107925415,0.4044761955738067,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7109504342079163,0.2402770072221756,1.098630666732788,284.9477844238281,284.95001220703125,302.2665405273437,297.3783264160156,299.0174560546875,297.171630859375,284.94781494140625,1.0,0.6240881085395813,0.479703426361084,0.479703426361084,1.0,1.0,-3.28698205947876,1.1858688592910769,2.1011130809783936,0.4403845965862274,0.946239173412323,0.946239173412323,0.0,183.73995971679688,162.0,77337.5859375,0.0,3052.8720703125,1.0,278.1499938964844,282.96258544921875,300.3778686523437,305.4166259765625,293.1499938964844,293.1499938964844,278.1499938964844,36140.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847939133644104,1.0,0.0,0.0,3.8408052921295166,3.84083104133606,9.843234920481336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.0029296875,0.0,1757.0926513671875,1895.4371337890625,0.0,2915.97216796875,0.948186218738556,1.0,0.0,3.0,1.0,0.0
18013320,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8498843312263489,0.4211274683475494,0.3814920485019684,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9459373950958252,0.5730021595954895,0.5436795949935913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8611826300621033,0.4389861524105072,0.3089757859706878,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8517553210258484,0.424307107925415,0.4044761955738067,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7109504342079163,0.2402770072221756,1.098630666732788,284.9477844238281,284.95001220703125,302.2665405273437,297.3783264160156,299.0174560546875,297.171630859375,284.94781494140625,1.0,0.6240881085395813,0.479703426361084,0.479703426361084,1.0,1.0,-3.28698205947876,1.1858688592910769,2.1011130809783936,0.4403845965862274,0.946239173412323,0.946239173412323,0.0,183.73995971679688,162.0,77337.5859375,0.0,3052.8720703125,1.0,278.1499938964844,282.96258544921875,300.3778686523437,305.4166259765625,293.1499938964844,293.1499938964844,278.1499938964844,36140.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847939133644104,1.0,0.0,0.0,3.8408052921295166,3.84083104133606,9.843234920481336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.0029296875,0.0,1757.0926513671875,1895.4371337890625,0.0,2915.97216796875,0.948186218738556,1.0,0.0,3.0,1.0,0.0
18013380,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8634681701660156,0.4213573038578033,0.3812982141971588,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9637861847877502,0.5752613544464111,0.545361340045929,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8757539391517639,0.4399426281452179,0.3093259036540985,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8661020994186401,0.4255509078502655,0.4052189886569977,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7219657897949219,0.2403628379106521,1.096969723701477,284.9482421875,284.95001220703125,302.30010986328125,297.3702697753906,299.0243530273437,297.1727294921875,284.9482421875,1.0,0.6184216737747192,0.4779809117317199,0.4779809117317199,1.0,1.0,-3.288088798522949,1.182461500167847,2.1056272983551025,0.4369033277034759,0.9452911019325256,0.9452911019325256,0.0,173.20562744140625,150.0,77231.1640625,0.0,2996.176513671875,1.0,278.1499938964844,282.96142578125,300.3699951171875,305.4016418457031,293.1499938964844,293.1499938964844,278.1499938964844,36121.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478929400444031,1.0,0.0,0.0,3.8364577293396,3.8364837169647217,9.820964805840049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.0224609375,0.0,1751.626953125,1895.4371337890625,0.0,2915.539306640625,0.947194755077362,1.0,0.0,3.0,1.0,0.0
18013440,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8634681701660156,0.4213573038578033,0.3812982141971588,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9637861847877502,0.5752613544464111,0.545361340045929,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8757539391517639,0.4399426281452179,0.3093259036540985,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8661020994186401,0.4255509078502655,0.4052189886569977,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7219657897949219,0.2403628379106521,1.096969723701477,284.9482421875,284.95001220703125,302.30010986328125,297.3702697753906,299.0243530273437,297.1727294921875,284.9482421875,1.0,0.6184216737747192,0.4779809117317199,0.4779809117317199,1.0,1.0,-3.288088798522949,1.182461500167847,2.1056272983551025,0.4369033277034759,0.9452911019325256,0.9452911019325256,0.0,173.20562744140625,150.0,77231.1640625,0.0,2996.176513671875,1.0,278.1499938964844,282.96142578125,300.3699951171875,305.4016418457031,293.1499938964844,293.1499938964844,278.1499938964844,36121.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478929400444031,1.0,0.0,0.0,3.8364577293396,3.8364837169647217,9.820964805840049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.0224609375,0.0,1751.626953125,1895.4371337890625,0.0,2915.539306640625,0.947194755077362,1.0,0.0,3.0,1.0,0.0
18013500,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8714650273323059,0.4214718639850616,0.3811913728713989,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9731566309928894,0.5764104723930359,0.5462117791175842,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8842622637748718,0.4404269158840179,0.3094978928565979,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8745118379592896,0.42618128657341,0.4055885076522827,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7280677556991577,0.2404238879680633,1.0961753129959106,284.9483337402344,284.95001220703125,302.31671142578125,297.36602783203125,299.0277404785156,297.1733093261719,284.9483337402344,1.0,0.6154335141181946,0.4771196544170379,0.4771196544170379,1.0,1.0,-3.288680076599121,1.1807631254196167,2.107917070388794,0.4351523816585541,0.944813072681427,0.944813072681427,0.0,167.6599578857422,150.0,77179.640625,0.0,2966.331298828125,1.0,278.1499938964844,282.96075439453125,300.3658142089844,305.39404296875,293.1499938964844,293.1499938964844,278.1499938964844,36115.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478825688362122,1.0,0.0,0.0,3.83445405960083,3.834480047225952,9.810709116209182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.73828125,0.0,1749.1328125,1895.4371337890625,0.0,2915.442626953125,0.946739673614502,1.0,0.0,3.0,1.0,0.0
18013560,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8802698254585266,0.4215856492519378,0.3810807466506958,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9825199842453004,0.5775676965713501,0.5470668077468872,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8935636878013611,0.4409133493900299,0.3096690475940704,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8837427496910095,0.4268146753311157,0.405957818031311,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7346698641777039,0.2404925227165222,1.0954009294509888,284.9484558105469,284.95001220703125,302.33319091796875,297.3616638183594,299.0312194824219,297.1739196777344,284.9484558105469,1.0,0.6123926043510437,0.4763207733631134,0.4763207733631134,1.0,1.0,-3.289294719696045,1.1792000532150269,2.110094785690308,0.4335156679153442,0.9443891644477844,0.9443891644477844,0.0,162.02719116210938,138.0,77130.90625,0.0,2936.035400390625,1.0,278.1499938964844,282.9600524902344,300.36151123046875,305.386474609375,293.1499938964844,293.1499938964844,278.1499938964844,36108.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478828072547913,1.0,0.0,0.0,3.832570791244507,3.83259654045105,9.801073019843898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.8798828125,0.0,1746.7838134765625,1895.4371337890625,0.0,2915.44482421875,0.9463118314743042,1.0,0.0,3.0,1.0,0.0
18013620,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8999190330505371,0.4218045473098755,0.3808622062206268,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.5802866816520691,0.5476430058479309,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9147915840148926,0.4418840110301971,0.3100179433822632,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9042628407478333,0.4280818700790405,0.4067077040672302,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7494969367980957,0.2406400591135025,1.093949794769287,284.9478759765625,284.95001220703125,302.3657531738281,297.3524475097656,299.0379943847656,297.1751403808594,284.9476318359375,1.0,0.6061195135116577,0.4747229516506195,0.4747229516506195,1.0,1.0,-3.289051055908203,1.1754825115203855,2.1135685443878174,0.430083692073822,0.9429786801338196,0.9429786801338196,0.0,150.8590087890625,126.0,77014.4375,0.0,2873.06494140625,1.0,278.1499938964844,282.9579467773437,300.3525390625,305.3708190917969,293.1499938964844,293.1499938964844,278.1499938964844,36111.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479109406471252,1.0,0.0,0.0,3.828765630722046,3.828791379928589,9.78162120190973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.8056640625,0.0,1742.170166015625,1895.4371337890625,0.0,2915.7080078125,0.945445954799652,1.0,0.0,3.0,1.0,0.0
18013680,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8999190330505371,0.4218045473098755,0.3808622062206268,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.5802866816520691,0.5476430058479309,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9147915840148926,0.4418840110301971,0.3100179433822632,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9042628407478333,0.4280818700790405,0.4067077040672302,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7494969367980957,0.2406400591135025,1.093949794769287,284.9478759765625,284.95001220703125,302.3657531738281,297.3524475097656,299.0379943847656,297.1751403808594,284.9476318359375,1.0,0.6061195135116577,0.4747229516506195,0.4747229516506195,1.0,1.0,-3.289051055908203,1.1754825115203855,2.1135685443878174,0.430083692073822,0.9429786801338196,0.9429786801338196,0.0,150.8590087890625,126.0,77014.4375,0.0,2873.06494140625,1.0,278.1499938964844,282.9579467773437,300.3525390625,305.3708190917969,293.1499938964844,293.1499938964844,278.1499938964844,36111.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479109406471252,1.0,0.0,0.0,3.828765630722046,3.828791379928589,9.78162120190973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.8056640625,0.0,1742.170166015625,1895.4371337890625,0.0,2915.7080078125,0.945445954799652,1.0,0.0,3.0,1.0,0.0
