time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9142780900001526,0.4218312799930572,0.3806862831115722,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9990000128746032,0.6078032851219177,0.5245829224586487,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9311513304710388,0.4426891803741455,0.3104153275489807,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9200658202171326,0.4292015135288238,0.4075353741645813,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7601839900016785,0.2406831532716751,1.0930083990097046,284.9296569824219,284.95001220703125,302.3977966308594,297.3426818847656,299.0437927246094,297.1778259277344,284.9291076660156,1.0,0.5978312492370605,0.473125159740448,0.473125159740448,1.0,1.0,-3.261741399765014,1.1610716581344604,2.100669860839844,0.4221422374248504,0.9230010509490968,0.9230010509490968,0.0,142.85894775390625,114.0,76316.6796875,0.0,2771.060546875,1.0,278.1499938964844,282.94775390625,300.3396301269531,305.324951171875,293.1499938964844,293.1499938964844,278.1499938964844,36850.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473969101905823,1.0,0.0,0.0,3.801842451095581,3.801868200302124,9.64453988672176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.056640625,0.0,1715.3800048828125,1895.4371337890625,0.0,2910.895751953125,0.9397509694099426,1.0,0.0,3.0,1.0,0.0
18013800,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9142780900001526,0.4218312799930572,0.3806862831115722,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9990000128746032,0.6078032851219177,0.5245829224586487,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9311513304710388,0.4426891803741455,0.3104153275489807,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9200658202171326,0.4292015135288238,0.4075353741645813,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7601839900016785,0.2406831532716751,1.0930083990097046,284.9296569824219,284.95001220703125,302.3977966308594,297.3426818847656,299.0437927246094,297.1778259277344,284.9291076660156,1.0,0.5978312492370605,0.473125159740448,0.473125159740448,1.0,1.0,-3.261741399765014,1.1610716581344604,2.100669860839844,0.4221422374248504,0.9230010509490968,0.9230010509490968,0.0,142.85894775390625,114.0,76316.6796875,0.0,2771.060546875,1.0,278.1499938964844,282.94775390625,300.3396301269531,305.324951171875,293.1499938964844,293.1499938964844,278.1499938964844,36850.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473969101905823,1.0,0.0,0.0,3.801842451095581,3.801868200302124,9.64453988672176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.056640625,0.0,1715.3800048828125,1895.4371337890625,0.0,2910.895751953125,0.9397509694099426,1.0,0.0,3.0,1.0,0.0
18013860,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9267609715461732,0.4218107759952545,0.3804824948310852,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.6504341959953308,0.5062092542648315,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.944244921207428,0.4432030022144317,0.3106277585029602,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9333532452583312,0.4299359321594238,0.4080294966697693,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7690425515174866,0.2406958192586898,1.0921357870101929,284.9241027832031,284.95001220703125,302.4192810058594,297.335693359375,299.0511779785156,297.1848449707031,284.9237976074219,1.0,0.5913347005844116,0.4721979200839996,0.4721979200839996,1.0,1.0,-3.2392032146453857,1.150074481964111,2.0891287326812744,0.4162392318248749,0.9086265563964844,0.9086265563964844,0.0,136.8377227783203,114.0,75646.6796875,0.0,2691.490234375,1.0,278.1499938964844,282.9496154785156,300.328369140625,305.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,37317.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462458848953247,1.0,0.0,0.0,3.766610860824585,3.7666361331939697,9.466616575082298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.15234375,0.0,1676.9891357421875,1895.4371337890625,0.0,2900.1220703125,0.9321854114532472,1.0,0.0,3.0,1.0,0.0
18013920,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9333447813987732,0.4218082427978515,0.380386084318161,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9990000128746032,0.6758633255958557,0.4969600737094879,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9508650302886964,0.443450778722763,0.3107267916202545,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9402167201042176,0.4302868247032165,0.4082606732845306,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7737336754798889,0.2407062202692031,1.0917141437530518,284.9228820800781,284.95001220703125,302.4292907714844,297.3323059082031,299.05645751953125,297.1910400390625,284.92266845703125,1.0,0.588092565536499,0.471761554479599,0.471761554479599,1.0,1.0,-3.227856159210205,1.1446183919906616,2.083237648010254,0.4133381843566894,0.9022557139396667,0.9022557139396667,0.0,133.8769989013672,132.0,75300.859375,0.0,2652.2099609375,1.0,278.1499938964844,282.951904296875,300.3231506347656,305.2455749511719,293.1499938964844,293.1499938964844,278.1499938964844,37488.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455373048782349,1.0,0.0,0.0,3.7474594116210938,3.74748468399048,9.370594398205868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.5498046875,0.0,1655.75732421875,1895.4371337890625,0.0,2893.491455078125,0.928022801876068,1.0,0.0,3.0,1.0,0.0
18013980,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.935880482196808,0.4219853579998016,0.3804523348808288,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9990000128746032,0.7520591020584106,0.4935764074325561,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9538942575454712,0.4444015920162201,0.3113168179988861,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9436242580413818,0.4315489530563354,0.4093562960624695,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7756314277648926,0.2408998310565948,1.0921545028686523,284.94482421875,284.95001220703125,302.4602966308594,297.3213806152344,299.0785827636719,297.21612548828125,284.9457702636719,1.0,0.5881845951080322,0.47039794921875,0.47039794921875,1.0,1.0,-3.2263686656951904,1.1410106420516968,2.085358142852783,0.4094290137290954,0.9054312109947203,0.9054312109947203,0.0,132.88259887695312,152.0,74882.5546875,0.0,2643.8037109375,1.0,278.1499938964844,282.973876953125,300.3113708496094,305.18817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36804.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433472514152527,1.0,0.0,0.0,3.7092559337615967,3.709280490875244,9.180511142403702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.00390625,0.0,1606.2154541015625,1895.4371337890625,0.0,2873.004150390625,0.9192805886268616,1.0,0.0,3.0,1.0,0.0
18014040,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.935880482196808,0.4219853579998016,0.3804523348808288,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9990000128746032,0.7520591020584106,0.4935764074325561,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9538942575454712,0.4444015920162201,0.3113168179988861,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9436242580413818,0.4315489530563354,0.4093562960624695,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7756314277648926,0.2408998310565948,1.0921545028686523,284.94482421875,284.95001220703125,302.4602966308594,297.3213806152344,299.0785827636719,297.21612548828125,284.9457702636719,1.0,0.5881845951080322,0.47039794921875,0.47039794921875,1.0,1.0,-3.2263686656951904,1.1410106420516968,2.085358142852783,0.4094290137290954,0.9054312109947203,0.9054312109947203,0.0,132.88259887695312,152.0,74882.5546875,0.0,2643.8037109375,1.0,278.1499938964844,282.973876953125,300.3113708496094,305.18817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36804.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433472514152527,1.0,0.0,0.0,3.7092559337615967,3.709280490875244,9.180511142403702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.00390625,0.0,1606.2154541015625,1895.4371337890625,0.0,2873.004150390625,0.9192805886268616,1.0,0.0,3.0,1.0,0.0
18014100,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9314146041870116,0.4221241772174835,0.3806298375129699,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9990000128746032,0.7766103744506836,0.4999352097511291,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9498975872993468,0.4449299871921539,0.311723381280899,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9396429061889648,0.4322293400764465,0.4100500345230102,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7725000381469727,0.2410475760698318,1.093074917793274,284.956298828125,284.95001220703125,302.4755859375,297.315673828125,299.0872802734375,297.22412109375,284.9572448730469,1.0,0.591012716293335,0.4697161614894867,0.4697161614894867,1.0,1.0,-3.236642599105835,1.1435163021087646,2.0931262969970703,0.4094786942005157,0.9135445952415466,0.9135445952415466,0.0,134.9973602294922,152.0,74994.4453125,0.0,2676.21875,1.0,278.1499938964844,282.9805603027344,300.30938720703125,305.1861267089844,293.1499938964844,293.1499938964844,278.1499938964844,36205.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429203033447266,1.0,0.0,0.0,3.709929943084717,3.709954500198364,9.18384841952502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.0908203125,0.0,1602.433349609375,1895.4371337890625,0.0,2869.011474609375,0.919018566608429,1.0,0.0,3.0,1.0,0.0
18014160,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.924191415309906,0.4222561717033386,0.3808538019657135,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.7898043990135193,0.5103276968002319,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9431207180023192,0.4454585313796997,0.3121699392795563,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.932867705821991,0.4329112470149994,0.4107981920242309,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.767456591129303,0.2411955744028091,1.0942569971084597,284.9662475585937,284.95001220703125,302.49072265625,297.309814453125,299.0929870605469,297.2266845703125,284.967041015625,1.0,0.5952544808387756,0.4691120684146881,0.4691120684146881,1.0,1.0,-3.252255439758301,1.1482621431350708,2.1039931774139404,0.4106284976005554,0.9242362380027772,0.9242362380027772,0.0,138.46173095703125,172.0,75266.0234375,0.0,2727.222900390625,1.0,278.1499938964844,282.9838562011719,300.30841064453125,305.19732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35633.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430570960044861,1.0,0.0,0.0,3.721215009689331,3.7212398052215576,9.239805649485788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.8291015625,0.0,1611.052734375,1895.4371337890625,0.0,2870.29052734375,0.921151041984558,1.0,0.0,3.0,1.0,0.0
18014220,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9050381779670716,0.4224385023117065,0.3813500106334686,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.7818611264228821,0.5402156710624695,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.92367285490036,0.4464571475982666,0.3131161332130432,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9138962626457214,0.4342240393161773,0.4123724400997162,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7538138031959534,0.2414219677448272,1.0969349145889282,284.9801025390625,284.95001220703125,302.5206298828125,297.2976989746094,299.0946044921875,297.2157592773437,284.9806823730469,1.0,0.606986403465271,0.4679038822650909,0.4679038822650909,1.0,1.0,-3.295027494430542,1.1622270345687866,2.132800340652466,0.4148840606212616,0.9496397972106934,0.9496397972106934,0.0,148.68209838867188,190.0,76137.5390625,0.0,2873.39501953125,1.0,278.1499938964844,282.9813842773437,300.305908203125,305.2455139160156,293.1499938964844,293.1499938964844,278.1499938964844,34772.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448165655136108,1.0,0.0,0.0,3.766770601272583,3.7667956352233887,9.467419772590802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.244140625,0.0,1657.5250244140625,1895.4371337890625,0.0,2886.74755859375,0.9307557940483092,1.0,0.0,3.0,1.0,0.0
18014280,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9050381779670716,0.4224385023117065,0.3813500106334686,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.7818611264228821,0.5402156710624695,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.92367285490036,0.4464571475982666,0.3131161332130432,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9138962626457214,0.4342240393161773,0.4123724400997162,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7538138031959534,0.2414219677448272,1.0969349145889282,284.9801025390625,284.95001220703125,302.5206298828125,297.2976989746094,299.0946044921875,297.2157592773437,284.9806823730469,1.0,0.606986403465271,0.4679038822650909,0.4679038822650909,1.0,1.0,-3.295027494430542,1.1622270345687866,2.132800340652466,0.4148840606212616,0.9496397972106934,0.9496397972106934,0.0,148.68209838867188,190.0,76137.5390625,0.0,2873.39501953125,1.0,278.1499938964844,282.9813842773437,300.305908203125,305.2455139160156,293.1499938964844,293.1499938964844,278.1499938964844,34772.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448165655136108,1.0,0.0,0.0,3.766770601272583,3.7667956352233887,9.467419772590802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.244140625,0.0,1657.5250244140625,1895.4371337890625,0.0,2886.74755859375,0.9307557940483092,1.0,0.0,3.0,1.0,0.0
18014340,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8854758739471436,0.422489196062088,0.3818234503269195,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.7338201403617859,0.5763786435127258,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.902643620967865,0.4473484754562378,0.3140627741813659,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8943553566932678,0.4354322254657745,0.4139522910118103,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7390316128730774,0.2415184378623962,1.099523663520813,284.9882507324219,284.95001220703125,302.54998779296875,297.28497314453125,299.08837890625,297.1925354003906,284.9887084960937,1.0,0.6209308505058289,0.4666956961154938,0.4666956961154938,1.0,1.0,-3.3452296257019043,1.178963303565979,2.166266441345215,0.4203467667102813,0.9781318306922911,0.9781318306922911,0.0,161.65921020507812,208.0,77253.8515625,0.0,3055.125,1.0,278.1499938964844,282.9717102050781,300.3002014160156,305.3106384277344,293.1499938964844,293.1499938964844,278.1499938964844,34288.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479281663894653,1.0,0.0,0.0,3.829922676086426,3.8299481868743896,9.78753405433963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.8681640625,0.0,1729.265625,1895.4371337890625,0.0,2915.86962890625,0.9446203708648682,1.0,0.0,3.0,1.0,0.0
18014400,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8854758739471436,0.422489196062088,0.3818234503269195,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.7338201403617859,0.5763786435127258,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.902643620967865,0.4473484754562378,0.3140627741813659,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8943553566932678,0.4354322254657745,0.4139522910118103,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7390316128730774,0.2415184378623962,1.099523663520813,284.9882507324219,284.95001220703125,302.54998779296875,297.28497314453125,299.08837890625,297.1925354003906,284.9887084960937,1.0,0.6209308505058289,0.4666956961154938,0.4666956961154938,1.0,1.0,-3.3452296257019043,1.178963303565979,2.166266441345215,0.4203467667102813,0.9781318306922911,0.9781318306922911,0.0,161.65921020507812,208.0,77253.8515625,0.0,3055.125,1.0,278.1499938964844,282.9717102050781,300.3002014160156,305.3106384277344,293.1499938964844,293.1499938964844,278.1499938964844,34288.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479281663894653,1.0,0.0,0.0,3.829922676086426,3.8299481868743896,9.78753405433963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.8681640625,0.0,1729.265625,1895.4371337890625,0.0,2915.86962890625,0.9446203708648682,1.0,0.0,3.0,1.0,0.0
18014460,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8621860146522522,0.4204299747943878,0.3809280395507812,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9988337755203248,0.6224526762962341,0.6192383766174316,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8791022896766663,0.4460704922676086,0.313925951719284,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.871329665184021,0.4343875646591186,0.4140165150165558,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7206451296806335,0.2392079532146453,1.0944242477416992,284.9840393066406,284.95001220703125,302.57879638671875,297.27362060546875,299.0663452148437,297.153564453125,284.9836120605469,1.0,0.6356044411659241,0.4641706049442291,0.4641706049442291,1.0,1.0,-3.388435840606689,1.1897588968276978,2.198677062988281,0.4219136238098144,1.0,1.0,0.0,178.31744384765625,211.0,78236.9296875,0.0,3248.426513671875,1.0,278.1499938964844,282.9524230957031,300.2908630371094,305.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,34291.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514735102653503,1.0,0.0,0.0,3.8951432704925537,3.895169496536255,1.0123720812771353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.4521484375,0.0,1809.7496337890625,1895.4371337890625,0.0,2949.073974609375,0.9592596888542176,1.0,0.0,3.0,1.0,0.0
18014520,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8621860146522522,0.4204299747943878,0.3809280395507812,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9988337755203248,0.6224526762962341,0.6192383766174316,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8791022896766663,0.4460704922676086,0.313925951719284,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.871329665184021,0.4343875646591186,0.4140165150165558,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7206451296806335,0.2392079532146453,1.0944242477416992,284.9840393066406,284.95001220703125,302.57879638671875,297.27362060546875,299.0663452148437,297.153564453125,284.9836120605469,1.0,0.6356044411659241,0.4641706049442291,0.4641706049442291,1.0,1.0,-3.388435840606689,1.1897588968276978,2.198677062988281,0.4219136238098144,1.0,1.0,0.0,178.31744384765625,211.0,78236.9296875,0.0,3248.426513671875,1.0,278.1499938964844,282.9524230957031,300.2908630371094,305.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,34291.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514735102653503,1.0,0.0,0.0,3.8951432704925537,3.895169496536255,1.0123720812771353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.4521484375,0.0,1809.7496337890625,1895.4371337890625,0.0,2949.073974609375,0.9592596888542176,1.0,0.0,3.0,1.0,0.0
18014580,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8309012651443481,0.4184964001178741,0.3802030980587005,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.935147762298584,0.5952445268630981,0.5648094415664673,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8466615080833435,0.4449527263641357,0.3139154016971588,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8397596478462219,0.4334710240364074,0.414187878370285,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.691994309425354,0.2370301485061645,1.089412808418274,284.90484619140625,284.95001220703125,302.6069641113281,297.2654724121094,299.0509033203125,297.1361083984375,284.9058532714844,1.0,0.638335108757019,0.4616455137729645,0.4616455137729645,1.0,1.0,-3.317873954772949,1.1564232110977173,2.1614506244659424,0.404546856880188,0.933655560016632,0.933655560016632,0.0,201.6724090576172,199.0,76803.1015625,0.0,3221.670166015625,1.0,278.1499938964844,282.90118408203125,300.2662048339844,305.29107666015625,293.1499938964844,293.1499938964844,278.1499938964844,37207.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520359992980957,1.0,0.0,0.0,3.8616456985473633,3.861671924591065,9.95034383777238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.681640625,0.0,1791.186279296875,1895.4371337890625,0.0,2954.34375,0.9533489346504213,1.0,0.0,3.0,1.0,0.0
18014640,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8309012651443481,0.4184964001178741,0.3802030980587005,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.935147762298584,0.5952445268630981,0.5648094415664673,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8466615080833435,0.4449527263641357,0.3139154016971588,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8397596478462219,0.4334710240364074,0.414187878370285,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.691994309425354,0.2370301485061645,1.089412808418274,284.90484619140625,284.95001220703125,302.6069641113281,297.2654724121094,299.0509033203125,297.1361083984375,284.9058532714844,1.0,0.638335108757019,0.4616455137729645,0.4616455137729645,1.0,1.0,-3.317873954772949,1.1564232110977173,2.1614506244659424,0.404546856880188,0.933655560016632,0.933655560016632,0.0,201.6724090576172,199.0,76803.1015625,0.0,3221.670166015625,1.0,278.1499938964844,282.90118408203125,300.2662048339844,305.29107666015625,293.1499938964844,293.1499938964844,278.1499938964844,37207.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520359992980957,1.0,0.0,0.0,3.8616456985473633,3.861671924591065,9.95034383777238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.681640625,0.0,1791.186279296875,1895.4371337890625,0.0,2954.34375,0.9533489346504213,1.0,0.0,3.0,1.0,0.0
18014700,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8296640515327454,0.4179313480854034,0.379594475030899,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9354443550109864,0.597836434841156,0.5670802593231201,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8456295728683472,0.4447710514068603,0.3137184977531433,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.838799774646759,0.433364599943161,0.4140044748783111,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.6903926134109497,0.2363099008798599,1.0858110189437866,284.9164123535156,284.95001220703125,302.6208190917969,297.26251220703125,299.0477905273437,297.1318359375,284.91717529296875,1.0,0.637998104095459,0.4603829681873321,0.4603829681873321,1.0,1.0,-3.314592838287353,1.1521480083465576,2.162444829940796,0.4008857011795044,0.9285486936569214,0.9285486936569214,0.0,202.35543823242188,199.0,76503.7734375,0.0,3218.714111328125,1.0,278.1499938964844,282.9137268066406,300.25592041015625,305.2489318847656,293.1499938964844,293.1499938964844,278.1499938964844,37240.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509137630462646,1.0,0.0,0.0,3.837079763412476,3.8371057510375977,9.824148037296254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.4130859375,0.0,1761.188232421875,1895.4371337890625,0.0,2943.830078125,0.9480565190315248,1.0,0.0,3.0,1.0,0.0
18014760,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8305681347846985,0.4175645709037781,0.3791412711143493,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.937779188156128,0.5980121493339539,0.568080723285675,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8468206524848938,0.4447751939296722,0.3136271238327026,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8400014042854309,0.4334266781806946,0.4139424264431,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6908594965934753,0.23576021194458,1.0827724933624268,284.9258117675781,284.95001220703125,302.6345520019531,297.26031494140625,299.0483093261719,297.129638671875,284.9264221191406,1.0,0.636754035949707,0.4597814679145813,0.4597814679145813,1.0,1.0,-3.311415195465088,1.1493830680847168,2.162032127380371,0.3987868428230285,0.9257056713104248,0.9257056713104248,0.0,200.99058532714844,187.0,76267.8046875,0.0,3203.9296875,1.0,278.1499938964844,282.9237976074219,300.2516784667969,305.223876953125,293.1499938964844,293.1499938964844,278.1499938964844,37110.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499004244804382,1.0,0.0,0.0,3.8174099922180176,3.817435741424561,9.723685252538417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.7763671875,0.0,1736.20947265625,1895.4371337890625,0.0,2934.338134765625,0.9435815811157228,1.0,0.0,3.0,1.0,0.0
18014820,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8357604742050171,0.4170677065849304,0.3784173429012298,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.945619821548462,0.5981220006942749,0.5680668354034424,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8527749180793762,0.4450255036354065,0.3135810792446136,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8458830118179321,0.4337867498397827,0.4139849245548248,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6950948238372803,0.2349485754966735,1.0776472091674805,284.9380798339844,284.95001220703125,302.6615295410156,297.2579650878906,299.05157470703125,297.1282653808594,284.9383850097656,1.0,0.6325546503067017,0.458578497171402,0.458578497171402,1.0,1.0,-3.304359674453736,1.143792748451233,2.160567045211792,0.394586831331253,0.9224924445152284,0.9224924445152284,0.0,195.11602783203125,175.0,75871.5234375,0.0,3155.1591796875,1.0,278.1499938964844,282.9375305175781,300.2496643066406,305.1915588378906,293.1499938964844,293.1499938964844,278.1499938964844,36798.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482029438018799,1.0,0.0,0.0,3.787120342254639,3.7871458530426025,9.569990879754189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.61328125,0.0,1697.340087890625,1895.4371337890625,0.0,2918.44189453125,0.9365856051445008,1.0,0.0,3.0,1.0,0.0
18014880,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8357604742050171,0.4170677065849304,0.3784173429012298,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.945619821548462,0.5981220006942749,0.5680668354034424,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8527749180793762,0.4450255036354065,0.3135810792446136,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8458830118179321,0.4337867498397827,0.4139849245548248,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6950948238372803,0.2349485754966735,1.0776472091674805,284.9380798339844,284.95001220703125,302.6615295410156,297.2579650878906,299.05157470703125,297.1282653808594,284.9383850097656,1.0,0.6325546503067017,0.458578497171402,0.458578497171402,1.0,1.0,-3.304359674453736,1.143792748451233,2.160567045211792,0.394586831331253,0.9224924445152284,0.9224924445152284,0.0,195.11602783203125,175.0,75871.5234375,0.0,3155.1591796875,1.0,278.1499938964844,282.9375305175781,300.2496643066406,305.1915588378906,293.1499938964844,293.1499938964844,278.1499938964844,36798.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482029438018799,1.0,0.0,0.0,3.787120342254639,3.7871458530426025,9.569990879754189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.61328125,0.0,1697.340087890625,1895.4371337890625,0.0,2918.44189453125,0.9365856051445008,1.0,0.0,3.0,1.0,0.0
18014940,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8449265956878662,0.4166848957538605,0.3777365684509277,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9583892822265624,0.5988508462905884,0.5682898163795471,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8630169630050659,0.4454223215579986,0.31358602643013,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.855952799320221,0.4342952966690063,0.4140965342521667,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7031276226043701,0.2344091534614563,1.073357105255127,284.9441833496094,284.95001220703125,302.6878662109375,297.2582092285156,299.0559997558594,297.1290283203125,284.9443054199219,1.0,0.6269130706787109,0.4573755264282226,0.4573755264282226,1.0,1.0,-3.298788070678711,1.1387717723846436,2.1600162982940674,0.3905964195728302,0.9212145805358888,0.9212145805358888,0.0,186.15231323242188,163.0,75589.96875,0.0,3092.442626953125,1.0,278.1499938964844,282.9446716308594,300.25146484375,305.1728210449219,293.1499938964844,293.1499938964844,278.1499938964844,36531.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468947410583496,1.0,0.0,0.0,3.767735958099365,3.76776123046875,9.472273063693136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.7119140625,0.0,1672.2515869140625,1895.4371337890625,0.0,2906.195068359375,0.9320507645606996,1.0,0.0,3.0,1.0,0.0
18015000,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8449265956878662,0.4166848957538605,0.3777365684509277,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9583892822265624,0.5988508462905884,0.5682898163795471,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8630169630050659,0.4454223215579986,0.31358602643013,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.855952799320221,0.4342952966690063,0.4140965342521667,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7031276226043701,0.2344091534614563,1.073357105255127,284.9441833496094,284.95001220703125,302.6878662109375,297.2582092285156,299.0559997558594,297.1290283203125,284.9443054199219,1.0,0.6269130706787109,0.4573755264282226,0.4573755264282226,1.0,1.0,-3.298788070678711,1.1387717723846436,2.1600162982940674,0.3905964195728302,0.9212145805358888,0.9212145805358888,0.0,186.15231323242188,163.0,75589.96875,0.0,3092.442626953125,1.0,278.1499938964844,282.9446716308594,300.25146484375,305.1728210449219,293.1499938964844,293.1499938964844,278.1499938964844,36531.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468947410583496,1.0,0.0,0.0,3.767735958099365,3.76776123046875,9.472273063693136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.7119140625,0.0,1672.2515869140625,1895.4371337890625,0.0,2906.195068359375,0.9320507645606996,1.0,0.0,3.0,1.0,0.0
18015060,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8539721369743347,0.4164066314697265,0.3771983683109283,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9698379635810852,0.599457323551178,0.5685510039329529,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8730477690696716,0.4457616806030273,0.3135914206504822,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8658186793327332,0.434713214635849,0.4141795337200165,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7109870910644531,0.2341025024652481,1.070437788963318,284.94598388671875,284.95001220703125,302.70751953125,297.260009765625,299.0592041015625,297.1300964355469,284.946044921875,1.0,0.6221070885658264,0.4563758075237274,0.4563758075237274,1.0,1.0,-3.295051336288452,1.1349462270736694,2.160104990005493,0.3874411880970001,0.920208752155304,0.920208752155304,0.0,178.28341674804688,163.0,75420.765625,0.0,3040.052734375,1.0,278.1499938964844,282.9471740722656,300.2542724609375,305.1637268066406,293.1499938964844,293.1499938964844,278.1499938964844,36407.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460832834243774,1.0,0.0,0.0,3.757462978363037,3.757488250732422,9.420689934813707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.58984375,0.0,1659.18408203125,1895.4371337890625,0.0,2898.600341796875,0.9296513199806212,1.0,0.0,3.0,1.0,0.0
18015120,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8571627736091614,0.4163199961185455,0.3770259022712707,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9735867381095886,0.5996525883674622,0.5686324238777161,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8765659332275391,0.4458732604980469,0.3135935366153717,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8692840933799744,0.4348479211330414,0.4142049551010132,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7136253118515015,0.2340164929628372,1.069553256034851,284.9462890625,284.95001220703125,302.713623046875,297.2608337402344,299.0602111816406,297.1304626464844,284.94635009765625,1.0,0.6205371618270874,0.4560600817203522,0.4560600817203522,1.0,1.0,-3.293910503387451,1.1337498426437378,2.160160541534424,0.3864463567733764,0.9198472499847412,0.9198472499847412,0.0,175.70152282714844,151.0,75371.546875,0.0,3023.0732421875,1.0,278.1499938964844,282.9477233886719,300.2553100585937,305.161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36379.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458405137062073,1.0,0.0,0.0,3.754602909088135,3.75462818145752,9.406354024577012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.73828125,0.0,1655.6068115234375,1895.4371337890625,0.0,2896.328369140625,0.9289878010749816,1.0,0.0,3.0,1.0,0.0
18015180,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8723855018615723,0.4159698188304901,0.3763013780117035,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9895064234733582,0.6005349159240723,0.5690080523490906,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8931658267974854,0.4463626444339752,0.3136085271835327,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.88568514585495,0.4354223608970642,0.4143089354038238,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7254111170768738,0.2337064743041992,1.0660361051559448,284.9469909667969,284.95001220703125,302.7388000488281,297.2656555175781,299.0643005371094,297.1321716308594,284.9469909667969,1.0,0.6137948632240295,0.4547446668148041,0.4547446668148041,1.0,1.0,-3.2893943786621094,1.1288533210754397,2.16054105758667,0.3823093175888061,0.9182222485542296,0.9182222485542296,0.0,164.56407165527344,139.0,75185.4296875,0.0,2950.83251953125,1.0,278.1499938964844,282.9493408203125,300.2607727050781,305.1539001464844,293.1499938964844,293.1499938964844,278.1499938964844,36300.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448913097381592,1.0,0.0,0.0,3.744110107421875,3.7441351413726807,9.353852306048792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.4326171875,0.0,1642.716796875,1895.4371337890625,0.0,2887.447265625,0.9265731573104858,1.0,0.0,3.0,1.0,0.0
18015240,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8723855018615723,0.4159698188304901,0.3763013780117035,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9895064234733582,0.6005349159240723,0.5690080523490906,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8931658267974854,0.4463626444339752,0.3136085271835327,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.88568514585495,0.4354223608970642,0.4143089354038238,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7254111170768738,0.2337064743041992,1.0660361051559448,284.9469909667969,284.95001220703125,302.7388000488281,297.2656555175781,299.0643005371094,297.1321716308594,284.9469909667969,1.0,0.6137948632240295,0.4547446668148041,0.4547446668148041,1.0,1.0,-3.2893943786621094,1.1288533210754397,2.16054105758667,0.3823093175888061,0.9182222485542296,0.9182222485542296,0.0,164.56407165527344,139.0,75185.4296875,0.0,2950.83251953125,1.0,278.1499938964844,282.9493408203125,300.2607727050781,305.1539001464844,293.1499938964844,293.1499938964844,278.1499938964844,36300.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448913097381592,1.0,0.0,0.0,3.744110107421875,3.7441351413726807,9.353852306048792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.4326171875,0.0,1642.716796875,1895.4371337890625,0.0,2887.447265625,0.9265731573104858,1.0,0.0,3.0,1.0,0.0
18015300,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8811002373695374,0.4157987236976623,0.3759402930736542,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.99730384349823,0.6011511087417603,0.5692819952964783,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.902521550655365,0.4466160237789154,0.3136207163333893,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8949718475341797,0.4357134997844696,0.4143628180027008,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.731863796710968,0.2335689961910247,1.064353108406067,284.9469909667969,284.95001220703125,302.7511291503906,297.2688293457031,299.0662841796875,297.1330871582031,284.94696044921875,1.0,0.6103357076644897,0.45408695936203,0.45408695936203,1.0,1.0,-3.2869343757629395,1.1263257265090942,2.1606087684631348,0.3802000880241394,0.9172338843345642,0.9172338843345642,0.0,158.91322326660156,139.0,75094.734375,0.0,2914.25537109375,1.0,278.1499938964844,282.9498596191406,300.2640380859375,305.15106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36278.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444186449050903,1.0,0.0,0.0,3.73923397064209,3.739259004592896,9.329503996013956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.4072265625,0.0,1636.8642578125,1895.4371337890625,0.0,2883.025146484375,0.9254598021507264,1.0,0.0,3.0,1.0,0.0
18015360,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8880707025527954,0.4155960083007812,0.3756223320960998,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.6049792766571045,0.5621910691261292,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9103227853775024,0.4468429088592529,0.3136692643165588,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9024300575256348,0.4359762668609619,0.4144632518291473,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7369860410690308,0.2334142178297042,1.0629329681396484,284.9423522949219,284.95001220703125,302.7633361816406,297.2724609375,299.06805419921875,297.1341552734375,284.9415588378906,1.0,0.6064106225967407,0.4534976482391357,0.4534976482391357,1.0,1.0,-3.2771642208099365,1.121134877204895,2.156029462814331,0.3773551285266876,0.9124754667282104,0.9124754667282104,0.0,154.3623504638672,127.0,74890.1796875,0.0,2867.533447265625,1.0,278.1499938964844,282.94708251953125,300.2674255371094,305.14556884765625,293.1499938964844,293.1499938964844,278.1499938964844,36395.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843904972076416,1.0,0.0,0.0,3.7318272590637207,3.7318522930145264,9.292581353292916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.3427734375,0.0,1629.1478271484375,1895.4371337890625,0.0,2878.220458984375,0.9237991571426392,1.0,0.0,3.0,1.0,0.0
18015420,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9009367823600768,0.4150835573673248,0.3749286532402038,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9990000128746032,0.6413264870643616,0.5381309986114502,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9257773756980896,0.4472108781337738,0.313736230134964,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9171415567398072,0.4364118576049804,0.4146198034286499,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.746524453163147,0.2330544590950012,1.060061812400818,284.929443359375,284.95001220703125,302.7872619628906,297.281005859375,299.0733947753906,297.1407470703125,284.9290466308594,1.0,0.5971266627311707,0.4523190855979919,0.4523190855979919,1.0,1.0,-3.244002103805542,1.105618596076965,2.138383626937866,0.3690168261528015,0.8934651017189026,0.8934651017189026,0.0,145.8543243408203,130.0,74059.859375,0.0,2751.47216796875,1.0,278.1499938964844,282.9458923339844,300.2714233398437,305.1036682128906,293.1499938964844,293.1499938964844,278.45001220703125,37144.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420337438583374,1.0,0.0,0.0,3.690507888793945,3.6905324459075928,9.087942203223064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.580078125,0.0,1587.365234375,1895.4371337890625,0.0,2860.72216796875,0.9150334000587464,1.0,0.0,3.0,1.0,0.0
18015480,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9009367823600768,0.4150835573673248,0.3749286532402038,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9990000128746032,0.6413264870643616,0.5381309986114502,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9257773756980896,0.4472108781337738,0.313736230134964,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9171415567398072,0.4364118576049804,0.4146198034286499,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.746524453163147,0.2330544590950012,1.060061812400818,284.929443359375,284.95001220703125,302.7872619628906,297.281005859375,299.0733947753906,297.1407470703125,284.9290466308594,1.0,0.5971266627311707,0.4523190855979919,0.4523190855979919,1.0,1.0,-3.244002103805542,1.105618596076965,2.138383626937866,0.3690168261528015,0.8934651017189026,0.8934651017189026,0.0,145.8543243408203,130.0,74059.859375,0.0,2751.47216796875,1.0,278.1499938964844,282.9458923339844,300.2714233398437,305.1036682128906,293.1499938964844,293.1499938964844,278.45001220703125,37144.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420337438583374,1.0,0.0,0.0,3.690507888793945,3.6905324459075928,9.087942203223064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.580078125,0.0,1587.365234375,1895.4371337890625,0.0,2860.72216796875,0.9150334000587464,1.0,0.0,3.0,1.0,0.0
18015540,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9100919365882874,0.4152775108814239,0.3747845292091369,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.7079450488090515,0.5228134393692017,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.93675696849823,0.4482217133045196,0.3141964972019195,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9279956221580504,0.4373733401298523,0.4152246117591858,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7531551122665405,0.2330354452133178,1.0587326288223269,285.0036926269531,284.95001220703125,302.81060791015625,297.2911071777344,299.0898742675781,297.1631164550781,285.0011901855469,1.0,0.592054009437561,0.4511404931545257,0.4511404931545257,1.0,1.0,-3.225064992904663,1.0955750942230225,2.1294898986816406,0.3626759946346283,0.9767634868621826,0.9767634868621826,0.0,140.67770385742188,133.0,73028.515625,0.0,2684.35595703125,1.0,278.4433288574219,283.0434265136719,300.2684631347656,304.9796447753906,293.1499938964844,293.1499938964844,278.1499938964844,33512.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834884762763977,1.0,0.0,0.0,3.796875715255737,3.796900749206543,9.619357115298044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.4091796875,0.0,1683.4324951171875,1895.4371337890625,0.0,2793.962890625,0.936272382736206,1.0,0.0,3.0,1.0,0.0
