time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9100919365882874,0.4152775108814239,0.3747845292091369,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.7079450488090515,0.5228134393692017,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.93675696849823,0.4482217133045196,0.3141964972019195,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9279956221580504,0.4373733401298523,0.4152246117591858,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7531551122665405,0.2330354452133178,1.0587326288223269,285.0036926269531,284.95001220703125,302.81060791015625,297.2911071777344,299.0898742675781,297.1631164550781,285.0011901855469,1.0,0.592054009437561,0.4511404931545257,0.4511404931545257,1.0,1.0,-3.225064992904663,1.0955750942230225,2.1294898986816406,0.3626759946346283,0.9767634868621826,0.9767634868621826,0.0,140.67770385742188,133.0,73028.515625,0.0,2684.35595703125,1.0,278.4433288574219,283.0434265136719,300.2684631347656,304.9796447753906,293.1499938964844,293.1499938964844,278.1499938964844,33512.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834884762763977,1.0,0.0,0.0,3.796875715255737,3.796900749206543,9.619357115298044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.4091796875,0.0,1683.4324951171875,1895.4371337890625,0.0,2793.962890625,0.936272382736206,1.0,0.0,3.0,1.0,0.0
18015660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9137014150619508,0.4142347276210785,0.3740633130073547,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.7597345113754272,0.5163162350654602,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9414102435112,0.448217898607254,0.3143277466297149,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9327313303947448,0.4374706447124481,0.4154622852802276,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7558113932609558,0.2325932681560516,1.0569889545440674,284.89825439453125,284.95001220703125,302.8333435058594,297.30255126953125,299.1035461425781,297.1782531738281,284.8998718261719,1.0,0.5895132422447205,0.4503895342350006,0.4503895342350006,1.0,1.0,-3.214727640151977,1.0897910594940186,2.124936580657959,0.3590740263462066,0.8771596550941467,0.8771596550941467,0.0,138.4296417236328,136.0,73350.171875,0.0,2651.19189453125,1.0,278.15673828125,282.9258117675781,300.3085021972656,305.11669921875,293.1499938964844,293.1499938964844,278.45001220703125,38787.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393829464912415,1.0,0.0,0.0,3.674762487411499,3.6747870445251465,9.010560688693658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.5341796875,0.0,1581.892822265625,1895.4371337890625,0.0,2835.95068359375,0.9132195115089417,1.0,0.0,3.0,1.0,0.0
18015720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9137014150619508,0.4142347276210785,0.3740633130073547,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.7597345113754272,0.5163162350654602,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9414102435112,0.448217898607254,0.3143277466297149,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9327313303947448,0.4374706447124481,0.4154622852802276,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7558113932609558,0.2325932681560516,1.0569889545440674,284.89825439453125,284.95001220703125,302.8333435058594,297.30255126953125,299.1035461425781,297.1782531738281,284.8998718261719,1.0,0.5895132422447205,0.4503895342350006,0.4503895342350006,1.0,1.0,-3.214727640151977,1.0897910594940186,2.124936580657959,0.3590740263462066,0.8771596550941467,0.8771596550941467,0.0,138.4296417236328,136.0,73350.171875,0.0,2651.19189453125,1.0,278.15673828125,282.9258117675781,300.3085021972656,305.11669921875,293.1499938964844,293.1499938964844,278.45001220703125,38787.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393829464912415,1.0,0.0,0.0,3.674762487411499,3.6747870445251465,9.010560688693658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.5341796875,0.0,1581.892822265625,1895.4371337890625,0.0,2835.95068359375,0.9132195115089417,1.0,0.0,3.0,1.0,0.0
18015780,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9152365922927856,0.4143674373626709,0.3738738298416137,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.808635950088501,0.5137763619422913,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9437092542648317,0.449207454919815,0.3147979974746704,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.935034453868866,0.4383600950241089,0.4160566329956054,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7568547129631042,0.232596680521965,1.056251049041748,284.999755859375,284.95001220703125,302.85546875,297.3150939941406,299.1200256347656,297.1969909667969,284.9981994628906,1.0,0.5887605547904968,0.4496385753154754,0.4496385753154754,1.0,1.0,-3.2118287086486816,1.0868761539459229,2.124952554702759,0.3567290604114532,0.967642068862915,0.967642068862915,0.0,137.60357666015625,154.0,72679.4609375,0.0,2640.869873046875,1.0,278.4433288574219,283.04229736328125,300.2950744628906,304.9793395996094,293.1499938964844,293.1499938964844,278.1499938964844,33746.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832265317440033,1.0,0.0,0.0,3.778631448745728,3.778656244277954,9.527135489406646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.3349609375,0.0,1663.586181640625,1895.4371337890625,0.0,2769.54345703125,0.9323710799217224,1.0,0.0,3.0,1.0,0.0
18015840,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9152365922927856,0.4143674373626709,0.3738738298416137,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.808635950088501,0.5137763619422913,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9437092542648317,0.449207454919815,0.3147979974746704,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.935034453868866,0.4383600950241089,0.4160566329956054,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7568547129631042,0.232596680521965,1.056251049041748,284.999755859375,284.95001220703125,302.85546875,297.3150939941406,299.1200256347656,297.1969909667969,284.9981994628906,1.0,0.5887605547904968,0.4496385753154754,0.4496385753154754,1.0,1.0,-3.2118287086486816,1.0868761539459229,2.124952554702759,0.3567290604114532,0.967642068862915,0.967642068862915,0.0,137.60357666015625,154.0,72679.4609375,0.0,2640.869873046875,1.0,278.4433288574219,283.04229736328125,300.2950744628906,304.9793395996094,293.1499938964844,293.1499938964844,278.1499938964844,33746.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832265317440033,1.0,0.0,0.0,3.778631448745728,3.778656244277954,9.527135489406646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.3349609375,0.0,1663.586181640625,1895.4371337890625,0.0,2769.54345703125,0.9323710799217224,1.0,0.0,3.0,1.0,0.0
18015900,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9117599725723268,0.4139851033687591,0.3738529682159424,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.824036180973053,0.5189529061317444,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9404770731925964,0.4493574500083923,0.3151127398014068,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9317439794540404,0.438511312007904,0.4164474010467529,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7544273138046265,0.2324665933847427,1.0564091205596924,284.8748779296875,284.95001220703125,302.8663024902344,297.3217163085937,299.1247253417969,297.2001647949219,284.8737487792969,1.0,0.5910787582397461,0.4492630958557129,0.4492630958557129,1.0,1.0,-3.219045400619507,1.088733792304993,2.130311727523804,0.3567584156990051,0.8801291584968567,0.8801291584968567,0.0,139.32470703125,154.0,73646.3515625,0.0,2664.827392578125,1.0,278.1949768066406,282.900634765625,300.3446655273437,305.2110900878906,293.1499938964844,293.1499938964844,278.1499938964844,37661.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369774222373962,1.0,0.0,0.0,3.74317479133606,3.743200063705444,9.349180345452625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.9091796875,0.0,1652.0687255859375,1895.4371337890625,0.0,2813.489013671875,0.9253411889076232,1.0,0.0,3.0,1.0,0.0
18015960,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.905179500579834,0.413501501083374,0.373496800661087,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.8291339874267578,0.5288573503494263,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9337706565856934,0.4494115114212036,0.3152157664299011,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9250413179397584,0.4385723173618316,0.4166018664836883,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7497636675834656,0.2322639971971511,1.0560473203659058,284.9152526855469,284.95001220703125,302.8769836425781,297.3285522460937,299.12506103515625,297.1975402832031,284.9174499511719,1.0,0.594597339630127,0.4486897587776184,0.4486897587776184,1.0,1.0,-3.2303922176361084,1.09169602394104,2.1386961936950684,0.3571050763130188,0.8881081938743591,0.8881081938743591,0.0,142.57379150390625,172.0,73621.6796875,0.0,2705.6728515625,1.0,278.1569519042969,282.9359130859375,300.3398742675781,305.1524658203125,293.1499938964844,293.1499938964844,278.45001220703125,38014.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376938104629517,1.0,0.0,0.0,3.680696964263916,3.680721521377564,9.039687256517936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.91015625,0.0,1582.7908935546875,1895.4371337890625,0.0,2820.17626953125,0.9141089916229248,1.0,0.0,3.0,1.0,0.0
18016020,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8904861807823181,0.413783460855484,0.3737488985061645,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.822790265083313,0.5549719929695129,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.917419970035553,0.4506175816059112,0.3160705268383026,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9090372323989868,0.4395795464515686,0.4176259636878967,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7386954426765442,0.2323158234357834,1.057140588760376,285.0355834960937,284.95001220703125,302.8978881835937,297.3426513671875,299.1247253417969,297.1898498535156,285.0349426269531,1.0,0.604650616645813,0.4475430846214294,0.4475430846214294,1.0,1.0,-3.265652656555176,1.10228168964386,2.1633708477020264,0.3596764802932739,1.0,1.0,0.0,151.63259887695312,175.0,73706.5234375,0.0,2828.528076171875,1.0,278.443603515625,283.0599060058594,300.3324279785156,305.068603515625,293.1499938964844,293.1499938964844,278.1499938964844,32836.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325821161270142,1.0,0.0,0.0,3.8171463012695312,3.817171335220337,9.722341474116547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.6240234375,0.0,1702.448974609375,1895.4371337890625,0.0,2772.495361328125,0.9405370950698853,1.0,0.0,3.0,1.0,0.0
18016080,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8904861807823181,0.413783460855484,0.3737488985061645,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.822790265083313,0.5549719929695129,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.917419970035553,0.4506175816059112,0.3160705268383026,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9090372323989868,0.4395795464515686,0.4176259636878967,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7386954426765442,0.2323158234357834,1.057140588760376,285.0355834960937,284.95001220703125,302.8978881835937,297.3426513671875,299.1247253417969,297.1898498535156,285.0349426269531,1.0,0.604650616645813,0.4475430846214294,0.4475430846214294,1.0,1.0,-3.265652656555176,1.10228168964386,2.1633708477020264,0.3596764802932739,1.0,1.0,0.0,151.63259887695312,175.0,73706.5234375,0.0,2828.528076171875,1.0,278.443603515625,283.0599060058594,300.3324279785156,305.068603515625,293.1499938964844,293.1499938964844,278.1499938964844,32836.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325821161270142,1.0,0.0,0.0,3.8171463012695312,3.817171335220337,9.722341474116547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.6240234375,0.0,1702.448974609375,1895.4371337890625,0.0,2772.495361328125,0.9405370950698853,1.0,0.0,3.0,1.0,0.0
18016140,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.878657877445221,0.4127885997295379,0.3734468519687652,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.7821472883224487,0.5766607522964478,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.905029594898224,0.4507912397384643,0.3166072368621826,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8973809480667114,0.4396790266036987,0.4182459712028503,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7299488186836243,0.2318091094493866,1.0569299459457395,284.9156494140625,284.95001220703125,302.9181823730469,297.35723876953125,299.1115417480469,297.1641845703125,284.9172058105469,1.0,0.6122130155563354,0.4463964104652405,0.4463964104652405,1.0,1.0,-3.292531728744507,1.1095794439315796,2.182952404022217,0.3613505661487579,0.9175353050231934,0.9175353050231934,0.0,159.36988830566406,178.0,75156.3828125,0.0,2928.506591796875,1.0,278.1568908691406,282.9139709472656,300.3795471191406,305.2922058105469,293.1499938964844,293.1499938964844,278.1499938964844,37085.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403627276420593,1.0,0.0,0.0,3.774982452392578,3.775007963180542,9.50874436966842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.8671875,0.0,1685.1131591796875,1895.4371337890625,0.0,2845.1044921875,0.9341267347335817,1.0,0.0,3.0,1.0,0.0
18016200,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.878657877445221,0.4127885997295379,0.3734468519687652,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.7821472883224487,0.5766607522964478,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.905029594898224,0.4507912397384643,0.3166072368621826,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8973809480667114,0.4396790266036987,0.4182459712028503,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7299488186836243,0.2318091094493866,1.0569299459457395,284.9156494140625,284.95001220703125,302.9181823730469,297.35723876953125,299.1115417480469,297.1641845703125,284.9172058105469,1.0,0.6122130155563354,0.4463964104652405,0.4463964104652405,1.0,1.0,-3.292531728744507,1.1095794439315796,2.182952404022217,0.3613505661487579,0.9175353050231934,0.9175353050231934,0.0,159.36988830566406,178.0,75156.3828125,0.0,2928.506591796875,1.0,278.1568908691406,282.9139709472656,300.3795471191406,305.2922058105469,293.1499938964844,293.1499938964844,278.1499938964844,37085.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403627276420593,1.0,0.0,0.0,3.774982452392578,3.775007963180542,9.50874436966842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.8671875,0.0,1685.1131591796875,1895.4371337890625,0.0,2845.1044921875,0.9341267347335817,1.0,0.0,3.0,1.0,0.0
18016260,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8708383440971375,0.4122412800788879,0.372997909784317,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9990000128746032,0.7431449294090271,0.5914015769958496,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8974756598472595,0.4511615037918091,0.316908985376358,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8898550868034363,0.4398986995220184,0.4185446202754974,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7240264415740967,0.2313948422670364,1.0557408332824707,284.9418334960937,284.95001220703125,302.93475341796875,297.3696594238281,299.10107421875,297.1481628417969,284.9428405761719,1.0,0.6172595620155334,0.4448402822017669,0.4448402822017669,1.0,1.0,-3.309011697769165,1.1119465827941897,2.197065114974976,0.3601613342761993,0.9243627190589904,0.9243627190589904,0.0,164.69265747070312,178.0,75373.3671875,0.0,2993.859619140625,1.0,278.1504211425781,282.9336242675781,300.37481689453125,305.2774963378906,293.1499938964844,293.1499938964844,278.1499938964844,36359.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405129313468933,1.0,0.0,0.0,3.7652297019958496,3.7652547359466553,9.459674856771016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.8564453125,0.0,1667.9630126953125,1895.4371337890625,0.0,2846.5078125,0.9314644932746888,1.0,0.0,3.0,1.0,0.0
18016320,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8695693612098694,0.4121653735637665,0.3729459345340729,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9990000128746032,0.735626220703125,0.5938925743103027,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8962584733963013,0.4512594640254974,0.3169893324375152,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8886310458183289,0.4399599730968475,0.4186230897903442,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7230417132377625,0.23132885992527,1.0555598735809326,284.945556640625,284.95001220703125,302.9378662109375,297.3720397949219,299.0995483398437,297.14599609375,284.9464416503906,1.0,0.6181360483169556,0.4445438981056213,0.4445438981056213,1.0,1.0,-3.311919689178467,1.1122934818267822,2.199625968933105,0.3598825335502624,0.9261906743049622,0.9261906743049622,0.0,165.60943603515625,181.0,75420.3828125,0.0,3005.326904296875,1.0,278.15020751953125,282.9363098144531,300.37579345703125,305.2794494628906,293.1499938964844,293.1499938964844,278.1499938964844,36232.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405190706253052,1.0,0.0,0.0,3.765470743179321,3.765496015548706,9.460887326895318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.1669921875,0.0,1667.2637939453125,1895.4371337890625,0.0,2846.565185546875,0.931432008743286,1.0,0.0,3.0,1.0,0.0
18016380,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8627884984016418,0.4117558002471924,0.3727169632911682,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6877332925796509,0.6076271533966064,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8898146748542786,0.4519614577293396,0.3175749182701111,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8821131587028503,0.4403946995735168,0.419180691242218,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7176569700241089,0.2309687584638595,1.054668664932251,284.9581604003906,284.95001220703125,302.9569702148437,297.3868408203125,299.093505859375,297.1377258300781,284.9584350585937,1.0,0.6230739951133728,0.4426913857460022,0.4426913857460022,1.0,1.0,-3.328468084335327,1.1138094663619995,2.214658498764038,0.3578576445579529,0.9367302060127258,0.9367302060127258,0.0,170.7497100830078,169.0,75749.125,0.0,3070.5166015625,1.0,278.1499938964844,282.9427185058594,300.3885498046875,305.3094482421875,293.1499938964844,293.1499938964844,278.1499938964844,35682.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407630920410156,1.0,0.0,0.0,3.777467250823975,3.77749252319336,9.52126583797508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.4658203125,0.0,1677.1978759765625,1895.4371337890625,0.0,2848.845703125,0.933703601360321,1.0,0.0,3.0,1.0,0.0
18016440,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8627884984016418,0.4117558002471924,0.3727169632911682,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6877332925796509,0.6076271533966064,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8898146748542786,0.4519614577293396,0.3175749182701111,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8821131587028503,0.4403946995735168,0.419180691242218,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7176569700241089,0.2309687584638595,1.054668664932251,284.9581604003906,284.95001220703125,302.9569702148437,297.3868408203125,299.093505859375,297.1377258300781,284.9584350585937,1.0,0.6230739951133728,0.4426913857460022,0.4426913857460022,1.0,1.0,-3.328468084335327,1.1138094663619995,2.214658498764038,0.3578576445579529,0.9367302060127258,0.9367302060127258,0.0,170.7497100830078,169.0,75749.125,0.0,3070.5166015625,1.0,278.1499938964844,282.9427185058594,300.3885498046875,305.3094482421875,293.1499938964844,293.1499938964844,278.1499938964844,35682.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407630920410156,1.0,0.0,0.0,3.777467250823975,3.77749252319336,9.52126583797508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.4658203125,0.0,1677.1978759765625,1895.4371337890625,0.0,2848.845703125,0.933703601360321,1.0,0.0,3.0,1.0,0.0
18016500,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8621637225151062,0.411525696516037,0.3725394904613495,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.6661768555641174,0.6086680293083191,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8895388245582581,0.4523068964481354,0.3178313374519348,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.88174968957901,0.4405904412269592,0.4193914234638214,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7170953750610352,0.2307688593864441,1.053898572921753,284.95526123046875,284.95001220703125,302.9662780761719,297.3941955566406,299.0915222167969,297.1361999511719,284.9548034667969,1.0,0.6230350732803345,0.4417651295661926,0.4417651295661926,1.0,1.0,-3.3291635513305664,1.1116894483566284,2.2174742221832275,0.3558973670005798,0.93713116645813,0.93713116645813,0.0,171.13587951660156,169.0,75805.8046875,0.0,3074.232666015625,1.0,278.1499938964844,282.93853759765625,300.39599609375,305.3250427246094,293.1499938964844,293.1499938964844,278.1499938964844,35679.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409536480903625,1.0,0.0,0.0,3.784236669540405,3.78426194190979,9.555421911500162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.728515625,0.0,1685.2213134765625,1895.4371337890625,0.0,2850.626220703125,0.9351401925086976,1.0,0.0,3.0,1.0,0.0
18016560,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.862953782081604,0.4112723171710968,0.372298926115036,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.6502054333686829,0.606594979763031,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8907853960990906,0.4526331722736358,0.3180449306964874,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8828827142715454,0.4407661557197571,0.4195396900177002,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7176485657691956,0.2305501699447631,1.0528382062911987,284.9491882324219,284.95001220703125,302.9754638671875,297.4014587402344,299.0904235839844,297.1355285644531,284.9486999511719,1.0,0.6219815015792847,0.4410130381584167,0.4410130381584167,1.0,1.0,-3.325550079345703,1.108378529548645,2.217171430587769,0.3535513877868652,0.9336953163146972,0.9336953163146972,0.0,170.31320190429688,157.0,75752.078125,0.0,3061.65283203125,1.0,278.1499938964844,282.9336853027344,300.4022521972656,305.332275390625,293.1499938964844,293.1499938964844,278.1499938964844,35883.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409858345985413,1.0,0.0,0.0,3.785244226455689,3.785269498825073,9.56051053435658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.189453125,0.0,1687.99951171875,1895.4371337890625,0.0,2850.927001953125,0.935452401638031,1.0,0.0,3.0,1.0,0.0
18016620,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8678368330001831,0.4107698798179626,0.3717170059680938,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9990000128746032,0.6391701698303223,0.5954704284667969,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8967965841293335,0.4532701969146728,0.3183872103691101,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8886261582374573,0.4411143660545349,0.4197285771369934,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7213006019592285,0.2301201075315475,1.0502324104309082,284.93804931640625,284.95001220703125,302.99334716796875,297.4156188964844,299.0883483886719,297.1354064941406,284.9375915527344,1.0,0.6172646284103394,0.4395088255405426,0.4395088255405426,1.0,1.0,-3.308990716934204,1.0983362197875977,2.2106544971466064,0.3474680483341217,0.921438217163086,0.921438217163086,0.0,166.0316162109375,145.0,75372.15625,0.0,3001.4267578125,1.0,278.1499938964844,282.928466796875,300.41217041015625,305.3240051269531,293.1499938964844,293.1499938964844,278.1499938964844,36430.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402611613273621,1.0,0.0,0.0,3.770026922225952,3.770052194595337,9.483795793130412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.716796875,0.0,1674.1739501953125,1895.4371337890625,0.0,2844.155517578125,0.9323754906654358,1.0,0.0,3.0,1.0,0.0
18016680,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8678368330001831,0.4107698798179626,0.3717170059680938,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9990000128746032,0.6391701698303223,0.5954704284667969,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8967965841293335,0.4532701969146728,0.3183872103691101,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8886261582374573,0.4411143660545349,0.4197285771369934,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7213006019592285,0.2301201075315475,1.0502324104309082,284.93804931640625,284.95001220703125,302.99334716796875,297.4156188964844,299.0883483886719,297.1354064941406,284.9375915527344,1.0,0.6172646284103394,0.4395088255405426,0.4395088255405426,1.0,1.0,-3.308990716934204,1.0983362197875977,2.2106544971466064,0.3474680483341217,0.921438217163086,0.921438217163086,0.0,166.0316162109375,145.0,75372.15625,0.0,3001.4267578125,1.0,278.1499938964844,282.928466796875,300.41217041015625,305.3240051269531,293.1499938964844,293.1499938964844,278.1499938964844,36430.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402611613273621,1.0,0.0,0.0,3.770026922225952,3.770052194595337,9.483795793130412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.716796875,0.0,1674.1739501953125,1895.4371337890625,0.0,2844.155517578125,0.9323754906654358,1.0,0.0,3.0,1.0,0.0
18016740,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8763458132743835,0.4103130102157593,0.3710888922214508,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9990000128746032,0.6558792591094971,0.5774869918823242,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9066759347915648,0.4539399743080139,0.318681538105011,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8981236219406128,0.4414908587932586,0.4198546707630157,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7276132702827454,0.2297665476799011,1.0474969148635864,284.93096923828125,284.95001220703125,303.0106201171875,297.4291381835937,299.08642578125,297.1369323730469,284.9306945800781,1.0,0.6101040840148926,0.4380046129226684,0.4380046129226684,1.0,1.0,-3.283834457397461,1.0851013660430908,2.19873309135437,0.3400640785694122,0.905968964099884,0.905968964099884,0.0,159.31591796875,133.0,74708.71875,0.0,2909.810546875,1.0,278.1499938964844,282.9306030273437,300.4207763671875,305.29364013671875,293.1499938964844,293.1499938964844,278.1499938964844,36962.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838540256023407,1.0,0.0,0.0,3.734760999679565,3.734786033630371,9.307196933150408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.9443359375,0.0,1636.8961181640625,1895.4371337890625,0.0,2828.07958984375,0.9248336553573608,1.0,0.0,3.0,1.0,0.0
18016800,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8763458132743835,0.4103130102157593,0.3710888922214508,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9990000128746032,0.6558792591094971,0.5774869918823242,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9066759347915648,0.4539399743080139,0.318681538105011,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8981236219406128,0.4414908587932586,0.4198546707630157,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7276132702827454,0.2297665476799011,1.0474969148635864,284.93096923828125,284.95001220703125,303.0106201171875,297.4291381835937,299.08642578125,297.1369323730469,284.9306945800781,1.0,0.6101040840148926,0.4380046129226684,0.4380046129226684,1.0,1.0,-3.283834457397461,1.0851013660430908,2.19873309135437,0.3400640785694122,0.905968964099884,0.905968964099884,0.0,159.31591796875,133.0,74708.71875,0.0,2909.810546875,1.0,278.1499938964844,282.9306030273437,300.4207763671875,305.29364013671875,293.1499938964844,293.1499938964844,278.1499938964844,36962.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838540256023407,1.0,0.0,0.0,3.734760999679565,3.734786033630371,9.307196933150408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.9443359375,0.0,1636.8961181640625,1895.4371337890625,0.0,2828.07958984375,0.9248336553573608,1.0,0.0,3.0,1.0,0.0
18016860,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8881849646568298,0.4099282324314117,0.370469868183136,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.7012759447097778,0.5542712807655334,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9211234450340272,0.4546884000301361,0.3189845681190491,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9113503694534302,0.4419207274913788,0.4199725985527038,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7363297343254089,0.2295122593641281,1.0449507236480713,284.9289245605469,284.95001220703125,303.0272827148437,297.4417724609375,299.09051513671875,297.1436767578125,284.92877197265625,1.0,0.6012073755264282,0.4372609257698059,0.4372609257698059,1.0,1.0,-3.2526235580444336,1.0714998245239258,2.181123733520508,0.3336163163185119,0.8910301923751831,0.8910301923751831,0.0,150.9638671875,136.0,73868.3984375,0.0,2797.821044921875,1.0,278.1499938964844,282.9393920898437,300.4293518066406,305.2496032714844,293.1499938964844,293.1499938964844,278.45001220703125,37311.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359948992729187,1.0,0.0,0.0,3.6857194900512695,3.685744047164917,9.064374353329184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.3759765625,0.0,1583.181884765625,1895.4371337890625,0.0,2804.319580078125,0.9141287207603456,1.0,0.0,3.0,1.0,0.0
18016920,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8881849646568298,0.4099282324314117,0.370469868183136,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.7012759447097778,0.5542712807655334,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9211234450340272,0.4546884000301361,0.3189845681190491,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9113503694534302,0.4419207274913788,0.4199725985527038,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7363297343254089,0.2295122593641281,1.0449507236480713,284.9289245605469,284.95001220703125,303.0272827148437,297.4417724609375,299.09051513671875,297.1436767578125,284.92877197265625,1.0,0.6012073755264282,0.4372609257698059,0.4372609257698059,1.0,1.0,-3.2526235580444336,1.0714998245239258,2.181123733520508,0.3336163163185119,0.8910301923751831,0.8910301923751831,0.0,150.9638671875,136.0,73868.3984375,0.0,2797.821044921875,1.0,278.1499938964844,282.9393920898437,300.4293518066406,305.2496032714844,293.1499938964844,293.1499938964844,278.45001220703125,37311.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359948992729187,1.0,0.0,0.0,3.6857194900512695,3.685744047164917,9.064374353329184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.3759765625,0.0,1583.181884765625,1895.4371337890625,0.0,2804.319580078125,0.9141287207603456,1.0,0.0,3.0,1.0,0.0
18016980,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.89641273021698,0.4102635979652405,0.3704578280448913,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.7693048715591431,0.5395603179931641,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9316591024398804,0.4560959637165069,0.3197258114814758,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9212830662727356,0.4429129958152771,0.4206046760082245,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7423624992370605,0.2296204566955566,1.044205904006958,285.0055236816406,284.95001220703125,303.0433349609375,297.45330810546875,299.1055603027344,297.16522216796875,285.0030822753906,1.0,0.5964990854263306,0.4365172088146209,0.4365172088146209,1.0,1.0,-3.235649347305298,1.0633010864257812,2.172348022460937,0.329032689332962,0.9764511585235596,0.9764511585235596,0.0,145.92990112304688,139.0,72894.21875,0.0,2735.06494140625,1.0,278.4432678222656,283.0386657714844,300.4305419921875,305.1336975097656,293.1499938964844,293.1499938964844,278.1499938964844,33488.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288305997848511,1.0,0.0,0.0,3.7937331199646,3.793757915496826,9.60343982114864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.296875,0.0,1679.5015869140625,1895.4371337890625,0.0,2737.562255859375,0.9355576038360596,1.0,0.0,3.0,1.0,0.0
18017040,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.89641273021698,0.4102635979652405,0.3704578280448913,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.7693048715591431,0.5395603179931641,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9316591024398804,0.4560959637165069,0.3197258114814758,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9212830662727356,0.4429129958152771,0.4206046760082245,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7423624992370605,0.2296204566955566,1.044205904006958,285.0055236816406,284.95001220703125,303.0433349609375,297.45330810546875,299.1055603027344,297.16522216796875,285.0030822753906,1.0,0.5964990854263306,0.4365172088146209,0.4365172088146209,1.0,1.0,-3.235649347305298,1.0633010864257812,2.172348022460937,0.329032689332962,0.9764511585235596,0.9764511585235596,0.0,145.92990112304688,139.0,72894.21875,0.0,2735.06494140625,1.0,278.4432678222656,283.0386657714844,300.4305419921875,305.1336975097656,293.1499938964844,293.1499938964844,278.1499938964844,33488.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288305997848511,1.0,0.0,0.0,3.7937331199646,3.793757915496826,9.60343982114864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.296875,0.0,1679.5015869140625,1895.4371337890625,0.0,2737.562255859375,0.9355576038360596,1.0,0.0,3.0,1.0,0.0
18017100,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.898728609085083,0.40987029671669,0.3703617751598358,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.7967575192451477,0.5353856086730957,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9348435401916504,0.4563345313072204,0.3200539052486419,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9243088960647584,0.4430230855941772,0.4208873212337494,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7441261410713196,0.2294953167438507,1.0439751148223877,284.86602783203125,284.95001220703125,303.0511474609375,297.4585876464844,299.1116027832031,297.17352294921875,284.8637084960937,1.0,0.5951526165008545,0.4361453354358673,0.4361453354358673,1.0,1.0,-3.2309696674346924,1.060612678527832,2.1703569889068604,0.3274458646774292,0.8788284063339233,0.8788284063339233,0.0,144.5347137451172,139.0,73647.8671875,0.0,2717.8291015625,1.0,278.1946105957031,282.8856201171875,300.4792785644531,305.3577575683594,293.1499938964844,293.1499938964844,278.1499938964844,37749.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333638906478882,1.0,0.0,0.0,3.75591778755188,3.7559430599212646,9.412943313691358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.57421875,0.0,1667.6990966796875,1895.4371337890625,0.0,2779.78173828125,0.9280659556388856,1.0,0.0,3.0,1.0,0.0
18017160,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.899412214756012,0.409347802400589,0.3698568940162658,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8189776539802551,0.5334741473197937,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.936203956604004,0.4564574062824249,0.3201130032539367,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9255702495574952,0.4430124461650848,0.4208558797836303,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.744744062423706,0.2292889803647995,1.0429887771606443,284.8993530273437,284.95001220703125,303.05877685546875,297.4635009765625,299.1161193847656,297.17919921875,284.901123046875,1.0,0.5942593216896057,0.4358295500278473,0.4358295500278473,1.0,1.0,-3.2269086837768555,1.05828857421875,2.168620109558105,0.3260756433010101,0.8776301145553589,0.8776301145553589,0.0,143.8191680908203,157.0,73253.859375,0.0,2705.637939453125,1.0,278.1568908691406,282.9200439453125,300.47076416015625,305.2756042480469,293.1499938964844,293.1499938964844,278.45001220703125,38745.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833598792552948,1.0,0.0,0.0,3.674345016479492,3.674369812011719,9.008514325614668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.6787109375,0.0,1581.1024169921875,1895.4371337890625,0.0,2781.9716796875,0.9130907654762268,1.0,0.0,3.0,1.0,0.0
18017220,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8932623863220215,0.4096386134624481,0.3699325025081634,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.854204535484314,0.5443455576896667,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9298723340034484,0.4578680396080017,0.3209742903709411,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9190082550048828,0.4439616501331329,0.4216310083866119,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.74016273021698,0.2294301986694336,1.043523192405701,285.0131225585937,284.95001220703125,303.0736389160156,297.4721374511719,299.1283874511719,297.1927185058594,285.0122375488281,1.0,0.5990607738494873,0.4351979494094848,0.4351979494094848,1.0,1.0,-3.2426435947418213,1.0625629425048828,2.1800806522369385,0.3265537023544311,0.9803853034973145,0.9803853034973145,0.0,147.60293579101562,175.0,72903.984375,0.0,2758.699951171875,1.0,278.443359375,283.043701171875,300.4554443359375,305.149658203125,293.1499938964844,293.1499938964844,278.1499938964844,33383.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270778059959412,1.0,0.0,0.0,3.788766860961914,3.78879189491272,9.578313893143786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.873046875,0.0,1672.7843017578125,1895.4371337890625,0.0,2721.259765625,0.9344987273216248,1.0,0.0,3.0,1.0,0.0
18017280,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8932623863220215,0.4096386134624481,0.3699325025081634,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.854204535484314,0.5443455576896667,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9298723340034484,0.4578680396080017,0.3209742903709411,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9190082550048828,0.4439616501331329,0.4216310083866119,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.74016273021698,0.2294301986694336,1.043523192405701,285.0131225585937,284.95001220703125,303.0736389160156,297.4721374511719,299.1283874511719,297.1927185058594,285.0122375488281,1.0,0.5990607738494873,0.4351979494094848,0.4351979494094848,1.0,1.0,-3.2426435947418213,1.0625629425048828,2.1800806522369385,0.3265537023544311,0.9803853034973145,0.9803853034973145,0.0,147.60293579101562,175.0,72903.984375,0.0,2758.699951171875,1.0,278.443359375,283.043701171875,300.4554443359375,305.149658203125,293.1499938964844,293.1499938964844,278.1499938964844,33383.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270778059959412,1.0,0.0,0.0,3.788766860961914,3.78879189491272,9.578313893143786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.873046875,0.0,1672.7843017578125,1895.4371337890625,0.0,2721.259765625,0.9344987273216248,1.0,0.0,3.0,1.0,0.0
18017340,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8798054456710815,0.4088607430458069,0.3697852790355682,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.8427762985229492,0.5688188076019287,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9150010347366332,0.4583850502967834,0.3217264115810394,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9046441316604614,0.4441611766815185,0.4223206639289856,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7303298115730286,0.2291619330644607,1.0443241596221924,284.92095947265625,284.95001220703125,303.087890625,297.47900390625,299.1242980957031,297.1803894042969,284.923095703125,1.0,0.6083884239196777,0.4345663487911224,0.4345663487911224,1.0,1.0,-3.274580240249634,1.0728026628494265,2.201777696609497,0.3297174870967865,0.9032514691352844,0.9032514691352844,0.0,156.25315856933594,178.0,74246.703125,0.0,2873.24072265625,1.0,278.1566162109375,282.9242858886719,300.497314453125,305.3501892089844,293.1499938964844,293.1499938964844,278.45001220703125,37414.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339626789093018,1.0,0.0,0.0,3.720812559127808,3.720837593078613,9.237807034878642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.1015625,0.0,1624.173095703125,1895.4371337890625,0.0,2785.3642578125,0.9225482940673828,1.0,0.0,3.0,1.0,0.0
18017400,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8798054456710815,0.4088607430458069,0.3697852790355682,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.8427762985229492,0.5688188076019287,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9150010347366332,0.4583850502967834,0.3217264115810394,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9046441316604614,0.4441611766815185,0.4223206639289856,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7303298115730286,0.2291619330644607,1.0443241596221924,284.92095947265625,284.95001220703125,303.087890625,297.47900390625,299.1242980957031,297.1803894042969,284.923095703125,1.0,0.6083884239196777,0.4345663487911224,0.4345663487911224,1.0,1.0,-3.274580240249634,1.0728026628494265,2.201777696609497,0.3297174870967865,0.9032514691352844,0.9032514691352844,0.0,156.25315856933594,178.0,74246.703125,0.0,2873.24072265625,1.0,278.1566162109375,282.9242858886719,300.497314453125,305.3501892089844,293.1499938964844,293.1499938964844,278.45001220703125,37414.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339626789093018,1.0,0.0,0.0,3.720812559127808,3.720837593078613,9.237807034878642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.1015625,0.0,1624.173095703125,1895.4371337890625,0.0,2785.3642578125,0.9225482940673828,1.0,0.0,3.0,1.0,0.0
