time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.870818018913269,0.409086138010025,0.3699109852313995,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.8155384659767151,0.5865479111671448,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9055753350257874,0.4596654176712036,0.3225839138031006,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8956935405731201,0.4449829161167145,0.4230931997299194,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7235602736473083,0.2291770279407501,1.044909119606018,285.0403747558594,284.95001220703125,303.1004333496094,297.4835510253906,299.1163024902344,297.1683654785156,285.03973388671875,1.0,0.6149370074272156,0.4332529604434967,0.4332529604434967,1.0,1.0,-3.2987284660339355,1.0783964395523071,2.220332145690918,0.3302369117736816,1.0,1.0,0.0,162.7871551513672,178.0,74036.671875,0.0,2961.201416015625,1.0,278.4410095214844,283.0518798828125,300.4751281738281,305.2392883300781,293.1499938964844,293.1499938964844,278.45001220703125,33189.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297451138496399,1.0,0.0,0.0,3.8381757736206055,3.838201284408569,9.829761893342948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.068359375,0.0,1730.6636962890625,1895.4371337890625,0.0,2746.0732421875,0.9454548954963684,1.0,0.0,3.0,1.0,0.0
18017520,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.870213508605957,0.4091005623340606,0.3699536323547363,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.8128560781478882,0.5878291726112366,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.90497088432312,0.4597733914852142,0.3226798176765442,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8950889110565186,0.4450532495975494,0.4231848418712616,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7230917811393738,0.2291793376207351,1.0450154542922974,285.03887939453125,284.95001220703125,303.1015014648437,297.4838562011719,299.1156311035156,297.1674499511719,285.03839111328125,1.0,0.6154561042785645,0.4331387281417846,0.4331387281417846,1.0,1.0,-3.3006744384765625,1.0788179636001587,2.2218563556671143,0.3302429616451263,1.0,1.0,0.0,163.27462768554688,181.0,74091.796875,0.0,2968.12255859375,1.0,278.4433898925781,283.0502319335937,300.4784545898437,305.2519226074219,293.1499938964844,293.1499938964844,278.1499938964844,33308.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299341797828674,1.0,0.0,0.0,3.844489812850952,3.844515323638916,9.862129672910669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.6708984375,0.0,1739.29638671875,1895.4371337890625,0.0,2747.8330078125,0.9469754695892334,1.0,0.0,3.0,1.0,0.0
18017580,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.862220287322998,0.408115029335022,0.3695943355560303,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.7634406089782715,0.6037363409996033,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8972498774528503,0.4601059854030609,0.3232818841934204,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8872632384300232,0.4450562000274658,0.4236522614955902,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7169371843338013,0.228726640343666,1.044642448425293,284.9109191894531,284.95001220703125,303.1145324707031,297.4864807128906,299.1031494140625,297.1503295898437,284.9124755859375,1.0,0.6212015151977539,0.4317111372947693,0.4317111372947693,1.0,1.0,-3.320218801498413,1.082288384437561,2.2379305362701416,0.3296102881431579,0.9210093021392822,0.9210093021392822,0.0,169.20489501953125,184.0,75420.609375,0.0,3043.92138671875,1.0,278.1566772460937,282.8988647460937,300.5095520019531,305.44842529296875,293.1499938964844,293.1499938964844,278.1499938964844,37268.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377152681350708,1.0,0.0,0.0,3.800005674362183,3.8000314235687256,9.635223250370473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.2919921875,0.0,1716.4306640625,1895.4371337890625,0.0,2820.376708984375,0.9398409128189088,1.0,0.0,3.0,1.0,0.0
18017640,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.862220287322998,0.408115029335022,0.3695943355560303,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.7634406089782715,0.6037363409996033,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8972498774528503,0.4601059854030609,0.3232818841934204,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8872632384300232,0.4450562000274658,0.4236522614955902,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7169371843338013,0.228726640343666,1.044642448425293,284.9109191894531,284.95001220703125,303.1145324707031,297.4864807128906,299.1031494140625,297.1503295898437,284.9124755859375,1.0,0.6212015151977539,0.4317111372947693,0.4317111372947693,1.0,1.0,-3.320218801498413,1.082288384437561,2.2379305362701416,0.3296102881431579,0.9210093021392822,0.9210093021392822,0.0,169.20489501953125,184.0,75420.609375,0.0,3043.92138671875,1.0,278.1566772460937,282.8988647460937,300.5095520019531,305.44842529296875,293.1499938964844,293.1499938964844,278.1499938964844,37268.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377152681350708,1.0,0.0,0.0,3.800005674362183,3.8000314235687256,9.635223250370473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.2919921875,0.0,1716.4306640625,1895.4371337890625,0.0,2820.376708984375,0.9398409128189088,1.0,0.0,3.0,1.0,0.0
18017700,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8586599826812744,0.4077616930007934,0.3692681789398193,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9990000128746032,0.7361757159233093,0.6108205914497375,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8938450813293457,0.4603796899318695,0.3234756886959076,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.883791446685791,0.445120096206665,0.4237373471260071,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7140740156173706,0.2285124808549881,1.04397451877594,284.9281616210937,284.95001220703125,303.1208190917969,297.48687744140625,299.09918212890625,297.1455078125,284.9294128417969,1.0,0.6236215233802795,0.4309973418712616,0.4309973418712616,1.0,1.0,-3.327878713607788,1.0832302570343018,2.2446484565734863,0.3289140164852142,0.9231444001197816,0.9231444001197816,0.0,171.8431854248047,184.0,75484.765625,0.0,3075.646484375,1.0,278.1513977050781,282.91259765625,300.4972839355469,305.4218139648437,293.1499938964844,293.1499938964844,278.1499938964844,36844.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378966450691223,1.0,0.0,0.0,3.787873506546021,3.787899017333984,9.573797115081106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.986328125,0.0,1698.59375,1895.4371337890625,0.0,2822.06982421875,0.9368613958358764,1.0,0.0,3.0,1.0,0.0
18017760,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8556196689605713,0.4075210988521576,0.3690751492977142,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9990000128746032,0.7093440294265747,0.617151141166687,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8909510374069214,0.4607491195201874,0.3237550556659698,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8808128237724304,0.4452627599239349,0.423911839723587,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7115104794502258,0.2283314913511276,1.0434709787368774,284.9416198730469,284.95001220703125,303.1269836425781,297.48663330078125,299.0966186523437,297.1431579589844,284.9425048828125,1.0,0.6258674263954163,0.4302422702312469,0.4302422702312469,1.0,1.0,-3.33519983291626,1.083934307098389,2.25126576423645,0.328049898147583,0.927609920501709,0.927609920501709,0.0,174.2450714111328,172.0,75558.46875,0.0,3105.4169921875,1.0,278.1502685546875,282.9230041503906,300.4913635253906,305.4125671386719,293.1499938964844,293.1499938964844,278.1499938964844,36439.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379977345466614,1.0,0.0,0.0,3.7828757762908936,3.7829010486602783,9.548550679028267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.5,0.0,1689.4957275390625,1895.4371337890625,0.0,2823.013671875,0.9354726672172546,1.0,0.0,3.0,1.0,0.0
18017820,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8558898568153381,0.4070801436901092,0.3686590492725372,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9990000128746032,0.6669132113456726,0.61585932970047,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8920783400535583,0.4615131318569183,0.324270099401474,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8816315531730652,0.4455683529376983,0.4241796433925628,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7116057872772217,0.2279449552297592,1.0416998863220217,284.9438781738281,284.95001220703125,303.1387939453125,297.4841003417969,299.0922241210937,297.1419982910156,284.9436340332031,1.0,0.6246848702430725,0.4287321269512176,0.4287321269512176,1.0,1.0,-3.331988573074341,1.078742504119873,2.253246068954468,0.3240123391151428,0.9256184101104736,0.9256184101104736,0.0,173.70274353027344,160.0,75423.8984375,0.0,3095.257568359375,1.0,278.1500244140625,282.9247131347656,300.485595703125,305.40240478515625,293.1499938964844,293.1499938964844,278.1499938964844,36290.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382310271263123,1.0,0.0,0.0,3.775557994842529,3.775583267211914,9.511643384030322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.5107421875,0.0,1679.6409912109375,1895.4371337890625,0.0,2825.192138671875,0.9335788488388062,1.0,0.0,3.0,1.0,0.0
18017880,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8558898568153381,0.4070801436901092,0.3686590492725372,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9990000128746032,0.6669132113456726,0.61585932970047,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8920783400535583,0.4615131318569183,0.324270099401474,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8816315531730652,0.4455683529376983,0.4241796433925628,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7116057872772217,0.2279449552297592,1.0416998863220217,284.9438781738281,284.95001220703125,303.1387939453125,297.4841003417969,299.0922241210937,297.1419982910156,284.9436340332031,1.0,0.6246848702430725,0.4287321269512176,0.4287321269512176,1.0,1.0,-3.331988573074341,1.078742504119873,2.253246068954468,0.3240123391151428,0.9256184101104736,0.9256184101104736,0.0,173.70274353027344,160.0,75423.8984375,0.0,3095.257568359375,1.0,278.1500244140625,282.9247131347656,300.485595703125,305.40240478515625,293.1499938964844,293.1499938964844,278.1499938964844,36290.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382310271263123,1.0,0.0,0.0,3.775557994842529,3.775583267211914,9.511643384030322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.5107421875,0.0,1679.6409912109375,1895.4371337890625,0.0,2825.192138671875,0.9335788488388062,1.0,0.0,3.0,1.0,0.0
18017940,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8607655763626099,0.4066004753112793,0.368100643157959,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6515185832977295,0.6043768525123596,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.898243248462677,0.4622325599193573,0.3246685266494751,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8874017596244812,0.4458374977111816,0.4242951273918152,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.715505063533783,0.2275740206241607,1.0393028259277344,284.93682861328125,284.95001220703125,303.1499938964844,297.4786682128906,299.0872497558594,297.1418762207031,284.9364624023437,1.0,0.619864284992218,0.4272219836711883,0.4272219836711883,1.0,1.0,-3.3152565956115723,1.0686187744140625,2.2466378211975098,0.3178216516971588,0.9141968488693236,0.9141968488693236,0.0,169.23731994628906,148.0,74938.8203125,0.0,3033.34814453125,1.0,278.1499938964844,282.923583984375,300.4766540527344,305.3677673339844,293.1499938964844,293.1499938964844,278.1499938964844,36653.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377909660339355,1.0,0.0,0.0,3.7520456314086914,3.752070665359497,9.39354436013673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.7607421875,0.0,1654.718505859375,1895.4371337890625,0.0,2821.08349609375,0.928510308265686,1.0,0.0,3.0,1.0,0.0
18018000,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8607655763626099,0.4066004753112793,0.368100643157959,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6515185832977295,0.6043768525123596,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.898243248462677,0.4622325599193573,0.3246685266494751,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8874017596244812,0.4458374977111816,0.4242951273918152,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.715505063533783,0.2275740206241607,1.0393028259277344,284.93682861328125,284.95001220703125,303.1499938964844,297.4786682128906,299.0872497558594,297.1418762207031,284.9364624023437,1.0,0.619864284992218,0.4272219836711883,0.4272219836711883,1.0,1.0,-3.3152565956115723,1.0686187744140625,2.2466378211975098,0.3178216516971588,0.9141968488693236,0.9141968488693236,0.0,169.23731994628906,148.0,74938.8203125,0.0,3033.34814453125,1.0,278.1499938964844,282.923583984375,300.4766540527344,305.3677673339844,293.1499938964844,293.1499938964844,278.1499938964844,36653.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377909660339355,1.0,0.0,0.0,3.7520456314086914,3.752070665359497,9.39354436013673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.7607421875,0.0,1654.718505859375,1895.4371337890625,0.0,2821.08349609375,0.928510308265686,1.0,0.0,3.0,1.0,0.0
18018060,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8759042024612427,0.4101135730743408,0.3701887428760528,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.7135589122772217,0.5769439935684204,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9159148335456848,0.4670834839344024,0.3271779417991638,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9038941264152528,0.4503553807735443,0.4273399412631988,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.728833019733429,0.2318852692842483,1.0522119998931885,284.9462585449219,284.95001220703125,303.1603088378906,297.4705505371094,299.11456298828125,297.1849365234375,284.9463195800781,1.0,0.6137710213661194,0.4262894093990326,0.4262894093990326,1.0,1.0,-3.3069608211517334,1.0630844831466677,2.2438762187957764,0.3139993250370025,0.9143547415733336,0.9143547415733336,0.0,160.2018585205078,151.0,74703.609375,0.0,2964.3916015625,1.0,278.1499938964844,282.93389892578125,300.467041015625,305.3350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36405.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369799852371216,1.0,0.0,0.0,3.7321722507476807,3.7321970462799072,9.294298592976702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.8232421875,0.0,1629.6309814453125,1895.4371337890625,0.0,2813.512451171875,0.9240223169326782,1.0,0.0,3.0,1.0,0.0
18018120,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8759042024612427,0.4101135730743408,0.3701887428760528,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.7135589122772217,0.5769439935684204,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9159148335456848,0.4670834839344024,0.3271779417991638,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9038941264152528,0.4503553807735443,0.4273399412631988,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.728833019733429,0.2318852692842483,1.0522119998931885,284.9462585449219,284.95001220703125,303.1603088378906,297.4705505371094,299.11456298828125,297.1849365234375,284.9463195800781,1.0,0.6137710213661194,0.4262894093990326,0.4262894093990326,1.0,1.0,-3.3069608211517334,1.0630844831466677,2.2438762187957764,0.3139993250370025,0.9143547415733336,0.9143547415733336,0.0,160.2018585205078,151.0,74703.609375,0.0,2964.3916015625,1.0,278.1499938964844,282.93389892578125,300.467041015625,305.3350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36405.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369799852371216,1.0,0.0,0.0,3.7321722507476807,3.7321970462799072,9.294298592976702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.8232421875,0.0,1629.6309814453125,1895.4371337890625,0.0,2813.512451171875,0.9240223169326782,1.0,0.0,3.0,1.0,0.0
18018180,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8857607841491699,0.4116183817386627,0.3716787993907928,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.7890458106994629,0.5605374574661255,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9285598397254944,0.470009833574295,0.3293257057666778,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9156320095062256,0.4530645310878753,0.4300273954868316,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7381433844566345,0.2346477061510086,1.0651776790618896,284.95263671875,284.95001220703125,303.1694641113281,297.4602966308594,299.1299133300781,297.20953369140625,284.95281982421875,1.0,0.6119163632392883,0.4253568053245544,0.4253568053245544,1.0,1.0,-3.310420513153076,1.0618840456008911,2.2485365867614746,0.3119072318077087,0.9182957410812378,0.9182957410812378,0.0,155.353271484375,154.0,74687.65625,0.0,2944.46044921875,1.0,278.1499938964844,282.9373779296875,300.4595642089844,305.3236083984375,293.1499938964844,293.1499938964844,278.1499938964844,36063.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368320465087891,1.0,0.0,0.0,3.72870683670044,3.728731632232666,9.277046615352448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.8671875,0.0,1622.998046875,1895.4371337890625,0.0,2812.1318359375,0.9230067133903505,1.0,0.0,3.0,1.0,0.0
18018240,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8857607841491699,0.4116183817386627,0.3716787993907928,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.7890458106994629,0.5605374574661255,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9285598397254944,0.470009833574295,0.3293257057666778,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9156320095062256,0.4530645310878753,0.4300273954868316,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7381433844566345,0.2346477061510086,1.0651776790618896,284.95263671875,284.95001220703125,303.1694641113281,297.4602966308594,299.1299133300781,297.20953369140625,284.95281982421875,1.0,0.6119163632392883,0.4253568053245544,0.4253568053245544,1.0,1.0,-3.310420513153076,1.0618840456008911,2.2485365867614746,0.3119072318077087,0.9182957410812378,0.9182957410812378,0.0,155.353271484375,154.0,74687.65625,0.0,2944.46044921875,1.0,278.1499938964844,282.9373779296875,300.4595642089844,305.3236083984375,293.1499938964844,293.1499938964844,278.1499938964844,36063.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368320465087891,1.0,0.0,0.0,3.72870683670044,3.728731632232666,9.277046615352448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.8671875,0.0,1622.998046875,1895.4371337890625,0.0,2812.1318359375,0.9230067133903505,1.0,0.0,3.0,1.0,0.0
18018300,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8882125616073608,0.4120584726333618,0.3720953166484833,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.8224280476570129,0.5566525459289551,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9319504499435424,0.4711129367351532,0.3301195204257965,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9188761711120604,0.4540578424930572,0.4310028851032257,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7407549023628235,0.2356301099061966,1.0698518753051758,284.9539794921875,284.95001220703125,303.1736145019531,297.45440673828125,299.1354064941406,297.21856689453125,284.9541015625,1.0,0.6118960380554199,0.4248905181884765,0.4248905181884765,1.0,1.0,-3.31399154663086,1.0619447231292725,2.252046823501587,0.3111891746520996,0.920397400856018,0.920397400856018,0.0,154.34808349609375,154.0,74722.875,0.0,2946.453369140625,1.0,278.1499938964844,282.9366149902344,300.4551086425781,305.3211669921875,293.1499938964844,293.1499938964844,278.1499938964844,35940.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370059728622437,1.0,0.0,0.0,3.7311549186706543,3.731179714202881,9.289232707487828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.6806640625,0.0,1624.8885498046875,1895.4371337890625,0.0,2813.7548828125,0.9234524965286256,1.0,0.0,3.0,1.0,0.0
18018360,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8897440433502197,0.4124076962471008,0.3724275827407837,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9990000128746032,0.8521852493286133,0.5543562173843384,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9342262744903564,0.4721009433269501,0.330829918384552,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.92105233669281,0.4549309611320495,0.4318594336509704,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7425727844238281,0.2364548742771148,1.0738091468811035,284.95489501953125,284.95001220703125,303.177490234375,297.447998046875,299.1399230957031,297.22637939453125,284.9549865722656,1.0,0.612241268157959,0.4244018793106079,0.4244018793106079,1.0,1.0,-3.31827163696289,1.0622034072875977,2.256067991256714,0.3105167150497436,0.9225265383720398,0.9225265383720398,0.0,153.85263061523438,172.0,74773.921875,0.0,2952.85546875,1.0,278.1499938964844,282.9352722167969,300.45001220703125,305.3191833496094,293.1499938964844,293.1499938964844,278.1499938964844,35848.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372865319252014,1.0,0.0,0.0,3.73479962348938,3.7348244190216064,9.307389063906156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.85546875,0.0,1628.4144287109375,1895.4371337890625,0.0,2816.373779296875,0.9242000579833984,1.0,0.0,3.0,1.0,0.0
18018420,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8837184906005859,0.4129939675331116,0.373117446899414,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9990000128746032,0.888910174369812,0.5665205717086792,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9278820753097534,0.4738942384719848,0.3322178721427917,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9147576093673706,0.4564997553825378,0.4335279762744903,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7390917539596558,0.2378114610910415,1.0810002088546753,284.9669494628906,284.95001220703125,303.1844482421875,297.4338073730469,299.1455993652344,297.2352600097656,284.9675598144531,1.0,0.6191133260726929,0.423424631357193,0.423424631357193,1.0,1.0,-3.3460235595703125,1.069677710533142,2.276345729827881,0.311524748802185,0.9375573992729188,0.9375573992729188,0.0,158.69415283203125,190.0,75251.2578125,0.0,3040.680419921875,1.0,278.1499938964844,282.9375305175781,300.4393920898437,305.3309020996094,293.1499938964844,293.1499938964844,278.1499938964844,35322.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383710980415344,1.0,0.0,0.0,3.7566959857940674,3.756721019744873,9.416844477527776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.576171875,0.0,1649.9239501953125,1895.4371337890625,0.0,2826.500244140625,0.9288524389266968,1.0,0.0,3.0,1.0,0.0
18018480,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8837184906005859,0.4129939675331116,0.373117446899414,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9990000128746032,0.888910174369812,0.5665205717086792,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9278820753097534,0.4738942384719848,0.3322178721427917,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9147576093673706,0.4564997553825378,0.4335279762744903,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7390917539596558,0.2378114610910415,1.0810002088546753,284.9669494628906,284.95001220703125,303.1844482421875,297.4338073730469,299.1455993652344,297.2352600097656,284.9675598144531,1.0,0.6191133260726929,0.423424631357193,0.423424631357193,1.0,1.0,-3.3460235595703125,1.069677710533142,2.276345729827881,0.311524748802185,0.9375573992729188,0.9375573992729188,0.0,158.69415283203125,190.0,75251.2578125,0.0,3040.680419921875,1.0,278.1499938964844,282.9375305175781,300.4393920898437,305.3309020996094,293.1499938964844,293.1499938964844,278.1499938964844,35322.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383710980415344,1.0,0.0,0.0,3.7566959857940674,3.756721019744873,9.416844477527776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.576171875,0.0,1649.9239501953125,1895.4371337890625,0.0,2826.500244140625,0.9288524389266968,1.0,0.0,3.0,1.0,0.0
18018540,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8716411590576172,0.4134538769721985,0.3738359212875366,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.8812538385391235,0.5911086201667786,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9142269492149352,0.4755224585533142,0.3335891664028168,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9019954800605774,0.457898736000061,0.4351716339588165,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7307928204536438,0.2388810664415359,1.08748197555542,284.9788818359375,284.95001220703125,303.1903991699219,297.41778564453125,299.1429443359375,297.2309875488281,284.9794311523437,1.0,0.6300117373466492,0.4224473834037781,0.4224473834037781,1.0,1.0,-3.3878655433654785,1.0821677446365356,2.3056976795196533,0.3146406412124634,0.9610896110534668,0.9610896110534668,0.0,168.1492919921875,193.0,76129.7578125,0.0,3188.086181640625,1.0,278.1499938964844,282.9347839355469,300.4294128417969,305.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,34727.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407171964645386,1.0,0.0,0.0,3.802994966506958,3.803020238876343,9.65038793765416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.759765625,0.0,1700.216796875,1895.4371337890625,0.0,2848.416748046875,0.9388579726219176,1.0,0.0,3.0,1.0,0.0
18018600,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8716411590576172,0.4134538769721985,0.3738359212875366,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.8812538385391235,0.5911086201667786,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9142269492149352,0.4755224585533142,0.3335891664028168,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9019954800605774,0.457898736000061,0.4351716339588165,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7307928204536438,0.2388810664415359,1.08748197555542,284.9788818359375,284.95001220703125,303.1903991699219,297.41778564453125,299.1429443359375,297.2309875488281,284.9794311523437,1.0,0.6300117373466492,0.4224473834037781,0.4224473834037781,1.0,1.0,-3.3878655433654785,1.0821677446365356,2.3056976795196533,0.3146406412124634,0.9610896110534668,0.9610896110534668,0.0,168.1492919921875,193.0,76129.7578125,0.0,3188.086181640625,1.0,278.1499938964844,282.9347839355469,300.4294128417969,305.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,34727.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407171964645386,1.0,0.0,0.0,3.802994966506958,3.803020238876343,9.65038793765416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.759765625,0.0,1700.216796875,1895.4371337890625,0.0,2848.416748046875,0.9388579726219176,1.0,0.0,3.0,1.0,0.0
18018660,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8626934289932251,0.4137150943279266,0.3743486702442169,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9990000128746032,0.8407004475593567,0.6104903221130371,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9046597480773926,0.4769453108310699,0.3347925543785095,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.893047034740448,0.4590928256511688,0.4365860223770141,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7245898842811584,0.2396849691867828,1.092551589012146,284.9758605957031,284.95001220703125,303.19537353515625,297.4001159667969,299.1337585449219,297.2230224609375,284.9756774902344,1.0,0.6382309794425964,0.4208141267299652,0.4208141267299652,1.0,1.0,-3.421057939529419,1.0896825790405271,2.331375360488892,0.3151222169399261,0.978034734725952,0.978034734725952,0.0,175.879150390625,196.0,76925.8984375,0.0,3308.77392578125,1.0,278.1499938964844,282.9196472167969,300.41552734375,305.4167175292969,293.1499938964844,293.1499938964844,278.1499938964844,34636.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438881635665894,1.0,0.0,0.0,3.855611801147461,3.855637550354004,9.919273225023062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.9873046875,0.0,1763.40234375,1895.4371337890625,0.0,2878.06298828125,0.9505518674850464,1.0,0.0,3.0,1.0,0.0
18018720,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8626934289932251,0.4137150943279266,0.3743486702442169,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9990000128746032,0.8407004475593567,0.6104903221130371,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9046597480773926,0.4769453108310699,0.3347925543785095,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.893047034740448,0.4590928256511688,0.4365860223770141,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7245898842811584,0.2396849691867828,1.092551589012146,284.9758605957031,284.95001220703125,303.19537353515625,297.4001159667969,299.1337585449219,297.2230224609375,284.9756774902344,1.0,0.6382309794425964,0.4208141267299652,0.4208141267299652,1.0,1.0,-3.421057939529419,1.0896825790405271,2.331375360488892,0.3151222169399261,0.978034734725952,0.978034734725952,0.0,175.879150390625,196.0,76925.8984375,0.0,3308.77392578125,1.0,278.1499938964844,282.9196472167969,300.41552734375,305.4167175292969,293.1499938964844,293.1499938964844,278.1499938964844,34636.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438881635665894,1.0,0.0,0.0,3.855611801147461,3.855637550354004,9.919273225023062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.9873046875,0.0,1763.40234375,1895.4371337890625,0.0,2878.06298828125,0.9505518674850464,1.0,0.0,3.0,1.0,0.0
18018780,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8558792471885681,0.4138121008872986,0.3746519982814789,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,0.7893487215042114,0.6258946061134338,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8978783488273621,0.4781994521617889,0.3358305394649505,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8862795829772949,0.4601213335990906,0.4377800226211548,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7197175621986389,0.2402326017618179,1.0962157249450684,284.9684143066406,284.95001220703125,303.1994323730469,297.380859375,299.12603759765625,297.21875,284.9682312011719,1.0,0.6448897123336792,0.4191808998584747,0.4191808998584747,1.0,1.0,-3.447049379348755,1.0944679975509644,2.352581262588501,0.3143124282360077,0.9876428246498108,0.9876428246498108,0.0,182.1537933349609,199.0,77509.2734375,0.0,3406.12451171875,1.0,278.1499938964844,282.90362548828125,300.3954772949219,305.43927001953125,293.1499938964844,293.1499938964844,278.1499938964844,34874.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846832811832428,1.0,0.0,0.0,3.8978500366210938,3.897876262664795,1.013779524328129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.51171875,0.0,1817.7957763671875,1895.4371337890625,0.0,2905.615478515625,0.9602208137512208,1.0,0.0,3.0,1.0,0.0
18018840,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8558792471885681,0.4138121008872986,0.3746519982814789,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,0.7893487215042114,0.6258946061134338,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8978783488273621,0.4781994521617889,0.3358305394649505,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8862795829772949,0.4601213335990906,0.4377800226211548,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7197175621986389,0.2402326017618179,1.0962157249450684,284.9684143066406,284.95001220703125,303.1994323730469,297.380859375,299.12603759765625,297.21875,284.9682312011719,1.0,0.6448897123336792,0.4191808998584747,0.4191808998584747,1.0,1.0,-3.447049379348755,1.0944679975509644,2.352581262588501,0.3143124282360077,0.9876428246498108,0.9876428246498108,0.0,182.1537933349609,199.0,77509.2734375,0.0,3406.12451171875,1.0,278.1499938964844,282.90362548828125,300.3954772949219,305.43927001953125,293.1499938964844,293.1499938964844,278.1499938964844,34874.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846832811832428,1.0,0.0,0.0,3.8978500366210938,3.897876262664795,1.013779524328129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.51171875,0.0,1817.7957763671875,1895.4371337890625,0.0,2905.615478515625,0.9602208137512208,1.0,0.0,3.0,1.0,0.0
18018900,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8530135154724121,0.4138248264789581,0.3747541010379791,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990000128746032,0.7622447609901428,0.6325505971908569,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8950589895248413,0.4787886440753937,0.3363095819950104,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8834548592567444,0.4605969786643982,0.4383226037025451,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7175865173339844,0.2404228150844574,1.0975918769836426,284.96484375,284.95001220703125,303.2011413574219,297.3706970214844,299.1224670410156,297.2174377441406,284.9646911621094,1.0,0.6477476358413696,0.4183642566204071,0.4183642566204071,1.0,1.0,-3.458066463470459,1.096123456954956,2.361943006515503,0.3136035501956939,0.9905552864074708,0.9905552864074708,0.0,184.89773559570312,199.0,77726.6484375,0.0,3448.30029296875,1.0,278.1499938964844,282.8964233398437,300.3841857910156,305.4438781738281,293.1499938964844,293.1499938964844,278.1499938964844,35017.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481025695800781,1.0,0.0,0.0,3.914627552032471,3.91465425491333,1.0225255664408903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.9287109375,0.0,1840.107177734375,1895.4371337890625,0.0,2917.50244140625,0.9640930891036988,1.0,0.0,3.0,1.0,0.0
18018960,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8504089713096619,0.4138244092464447,0.3748365938663482,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9990000128746032,0.7348859906196594,0.6387008428573608,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.892511248588562,0.4793636500835418,0.3367725610733032,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8809008598327637,0.4610576033592224,0.4388428032398224,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7155930995941162,0.2405735403299331,1.0987436771392822,284.96173095703125,284.95001220703125,303.20263671875,297.36016845703125,299.1188049316406,297.21630859375,284.9615783691406,1.0,0.6503779888153076,0.4175238609313965,0.4175238609313965,1.0,1.0,-3.4681320190429688,1.0973596572875977,2.370772361755371,0.312682956457138,0.9926638007164,0.9926638007164,0.0,187.4506225585937,187.0,77903.8515625,0.0,3487.328369140625,1.0,278.1499938964844,282.8900146484375,300.3724670410156,305.4450988769531,293.1499938964844,293.1499938964844,278.1499938964844,35158.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492456078529358,1.0,0.0,0.0,3.928765058517456,3.928791761398315,1.0299245332134888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.2421875,0.0,1859.2119140625,1895.4371337890625,0.0,2928.205322265625,0.967371702194214,1.0,0.0,3.0,1.0,0.0
18019020,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.85086590051651,0.4137306213378906,0.3747665286064148,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.6903212070465088,0.6375191807746887,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8937528729438782,0.4804151356220245,0.3375132083892822,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8819971680641174,0.4618825018405914,0.4396324455738067,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7162162065505981,0.2407548129558563,1.0996596813201904,284.9449768066406,284.95001220703125,303.2049865722656,297.3381652832031,299.108154296875,297.2115478515625,284.9443054199219,1.0,0.6499372124671936,0.4158430397510528,0.4158430397510528,1.0,1.0,-3.469600200653076,1.093126893043518,2.376473426818848,0.3086254894733429,0.9839404821395874,0.9839404821395874,0.0,187.14254760742188,175.0,77879.109375,0.0,3489.01123046875,1.0,278.1499938964844,282.87237548828125,300.3468322753906,305.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,35716.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851005494594574,1.0,0.0,0.0,3.942354202270508,3.9423811435699454,1.0370615655119764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.5703125,0.0,1881.106689453125,1895.4371337890625,0.0,2944.689453125,0.9707037210464478,1.0,0.0,3.0,1.0,0.0
18019080,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.85086590051651,0.4137306213378906,0.3747665286064148,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.6903212070465088,0.6375191807746887,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8937528729438782,0.4804151356220245,0.3375132083892822,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8819971680641174,0.4618825018405914,0.4396324455738067,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7162162065505981,0.2407548129558563,1.0996596813201904,284.9449768066406,284.95001220703125,303.2049865722656,297.3381652832031,299.108154296875,297.2115478515625,284.9443054199219,1.0,0.6499372124671936,0.4158430397510528,0.4158430397510528,1.0,1.0,-3.469600200653076,1.093126893043518,2.376473426818848,0.3086254894733429,0.9839404821395874,0.9839404821395874,0.0,187.14254760742188,175.0,77879.109375,0.0,3489.01123046875,1.0,278.1499938964844,282.87237548828125,300.3468322753906,305.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,35716.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851005494594574,1.0,0.0,0.0,3.942354202270508,3.9423811435699454,1.0370615655119764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.5703125,0.0,1881.106689453125,1895.4371337890625,0.0,2944.689453125,0.9707037210464478,1.0,0.0,3.0,1.0,0.0
18019140,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8555832505226135,0.4136077761650085,0.3745136260986328,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9990000128746032,0.6712313294410706,0.626326858997345,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.899733304977417,0.4813828766345978,0.3380865752696991,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8877541422843933,0.4626561403274536,0.4402148425579071,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7202768921852112,0.2409251183271408,1.0996754169464111,284.9306030273437,284.95001220703125,303.2065734863281,297.3149719238281,299.0962829589844,297.20684814453125,284.9301452636719,1.0,0.6458565592765808,0.4141622185707092,0.4141622185707092,1.0,1.0,-3.45725679397583,1.0839959383010864,2.373260974884033,0.3025204241275787,0.9654510021209716,0.9654510021209716,0.0,182.81350708007807,163.0,77454.453125,0.0,3434.126220703125,1.0,278.1499938964844,282.8632507324219,300.3180236816406,305.3759765625,293.1499938964844,293.1499938964844,278.1499938964844,36422.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515675067901611,1.0,0.0,0.0,3.9278509616851807,3.927877902984619,1.029445343192492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.16796875,0.0,1868.2186279296875,1895.4371337890625,0.0,2949.95458984375,0.9678578972816468,1.0,0.0,3.0,1.0,0.0
18019200,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8555832505226135,0.4136077761650085,0.3745136260986328,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9990000128746032,0.6712313294410706,0.626326858997345,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.899733304977417,0.4813828766345978,0.3380865752696991,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8877541422843933,0.4626561403274536,0.4402148425579071,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7202768921852112,0.2409251183271408,1.0996754169464111,284.9306030273437,284.95001220703125,303.2065734863281,297.3149719238281,299.0962829589844,297.20684814453125,284.9301452636719,1.0,0.6458565592765808,0.4141622185707092,0.4141622185707092,1.0,1.0,-3.45725679397583,1.0839959383010864,2.373260974884033,0.3025204241275787,0.9654510021209716,0.9654510021209716,0.0,182.81350708007807,163.0,77454.453125,0.0,3434.126220703125,1.0,278.1499938964844,282.8632507324219,300.3180236816406,305.3759765625,293.1499938964844,293.1499938964844,278.1499938964844,36422.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515675067901611,1.0,0.0,0.0,3.9278509616851807,3.927877902984619,1.029445343192492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.16796875,0.0,1868.2186279296875,1895.4371337890625,0.0,2949.95458984375,0.9678578972816468,1.0,0.0,3.0,1.0,0.0
18019260,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.863665759563446,0.4135761559009552,0.3742407262325287,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.678047776222229,0.6082445979118347,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.909536063671112,0.4823284447193146,0.3385711014270782,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8970937728881836,0.4634828865528106,0.4407426714897156,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7268871665000916,0.2412227243185043,1.0997247695922852,284.9247436523437,284.95001220703125,303.2074279785156,297.2906799316406,299.0878295898437,297.2040710449219,284.9245300292969,1.0,0.6393492221832275,0.4131123423576355,0.4131123423576355,1.0,1.0,-3.43646502494812,1.0736064910888672,2.362858295440674,0.2969804108142853,0.946096658706665,0.946096658706665,0.0,175.91458129882812,151.0,76795.59375,0.0,3344.78515625,1.0,278.1499938964844,282.86541748046875,300.288818359375,305.30572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511226177215576,1.0,0.0,0.0,3.892106294631958,3.8921327590942383,1.0107939942827215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.404296875,0.0,1827.2880859375,1895.4371337890625,0.0,2945.786376953125,0.960168719291687,1.0,0.0,3.0,1.0,0.0
