time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.863665759563446,0.4135761559009552,0.3742407262325287,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.678047776222229,0.6082445979118347,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.909536063671112,0.4823284447193146,0.3385711014270782,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8970937728881836,0.4634828865528106,0.4407426714897156,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7268871665000916,0.2412227243185043,1.0997247695922852,284.9247436523437,284.95001220703125,303.2074279785156,297.2906799316406,299.0878295898437,297.2040710449219,284.9245300292969,1.0,0.6393492221832275,0.4131123423576355,0.4131123423576355,1.0,1.0,-3.43646502494812,1.0736064910888672,2.362858295440674,0.2969804108142853,0.946096658706665,0.946096658706665,0.0,175.91458129882812,151.0,76795.59375,0.0,3344.78515625,1.0,278.1499938964844,282.86541748046875,300.288818359375,305.30572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511226177215576,1.0,0.0,0.0,3.892106294631958,3.8921327590942383,1.0107939942827215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.404296875,0.0,1827.2880859375,1895.4371337890625,0.0,2945.786376953125,0.960168719291687,1.0,0.0,3.0,1.0,0.0
18019380,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8748024106025696,0.413642555475235,0.3740063905715942,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.7106319665908813,0.5850661993026733,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9235862493515016,0.4833062291145324,0.3390302658081054,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.909800946712494,0.4643743932247162,0.4412779808044433,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7357630729675293,0.2416951060295105,1.1002678871154783,284.9236145019531,284.95001220703125,303.2076110839844,297.2654113769531,299.07989501953125,297.202880859375,284.9234924316406,1.0,0.6312142610549927,0.4120624661445617,0.4120624661445617,1.0,1.0,-3.4101595878601074,1.0613394975662231,2.348820209503174,0.290757954120636,0.9279873967170716,0.9279873967170716,0.0,167.3457794189453,154.0,75971.6796875,0.0,3234.123046875,1.0,278.1499938964844,282.8739929199219,300.260009765625,305.2245178222656,293.1499938964844,293.1499938964844,278.1499938964844,37316.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499760031700134,1.0,0.0,0.0,3.843122005462648,3.843148231506348,9.85511292128649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.9384765625,0.0,1769.2015380859375,1895.4371337890625,0.0,2935.046142578125,0.949396014213562,1.0,0.0,3.0,1.0,0.0
18019440,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8748024106025696,0.413642555475235,0.3740063905715942,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.7106319665908813,0.5850661993026733,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9235862493515016,0.4833062291145324,0.3390302658081054,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.909800946712494,0.4643743932247162,0.4412779808044433,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7357630729675293,0.2416951060295105,1.1002678871154783,284.9236145019531,284.95001220703125,303.2076110839844,297.2654113769531,299.07989501953125,297.202880859375,284.9234924316406,1.0,0.6312142610549927,0.4120624661445617,0.4120624661445617,1.0,1.0,-3.4101595878601074,1.0613394975662231,2.348820209503174,0.290757954120636,0.9279873967170716,0.9279873967170716,0.0,167.3457794189453,154.0,75971.6796875,0.0,3234.123046875,1.0,278.1499938964844,282.8739929199219,300.260009765625,305.2245178222656,293.1499938964844,293.1499938964844,278.1499938964844,37316.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499760031700134,1.0,0.0,0.0,3.843122005462648,3.843148231506348,9.85511292128649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.9384765625,0.0,1769.2015380859375,1895.4371337890625,0.0,2935.046142578125,0.949396014213562,1.0,0.0,3.0,1.0,0.0
18019500,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8788286447525024,0.4137262105941772,0.3739708960056305,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9990000128746032,0.7335321307182312,0.5771398544311523,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9288076162338256,0.4838326275348663,0.3393121659755707,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.914732038974762,0.4648607671260834,0.4416218101978302,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7390521764755249,0.2420061230659485,1.1010735034942627,284.92803955078125,284.95001220703125,303.2074584960937,297.2524719238281,299.0758972167969,297.2017822265625,284.928466796875,1.0,0.6289421916007996,0.4115375280380249,0.4115375280380249,1.0,1.0,-3.4022867679595947,1.057095289230347,2.345191478729248,0.288098931312561,0.922869086265564,0.922869086265564,0.0,164.5202178955078,154.0,75617.03125,0.0,3199.81884765625,1.0,278.1499938964844,282.8823547363281,300.2459411621094,305.1839294433594,293.1499938964844,293.1499938964844,278.1499938964844,37314.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492481112480164,1.0,0.0,0.0,3.817962408065796,3.817988395690918,9.726500138640404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.923828125,0.0,1738.4775390625,1895.4371337890625,0.0,2928.228759765625,0.943821907043457,1.0,0.0,3.0,1.0,0.0
18019560,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8817631602287292,0.4138416647911072,0.3739972412586212,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9990000128746032,0.7565088868141174,0.5715551972389221,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9326770901679992,0.4843868911266327,0.3396379649639129,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9184624552726746,0.4653735756874084,0.4420247077941894,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.741540789604187,0.2423502802848816,1.102223515510559,284.9345397949219,284.95001220703125,303.2071533203125,297.23931884765625,299.07403564453125,297.20196533203125,284.9349670410156,1.0,0.6274095177650452,0.4112490117549896,0.4112490117549896,1.0,1.0,-3.397855520248413,1.0546795129776,2.3431761264801025,0.2866577804088592,0.9213317632675172,0.9213317632675172,0.0,162.60594177246094,157.0,75364.3359375,0.0,3178.693603515625,1.0,278.1499938964844,282.8904724121094,300.2329406738281,305.15069580078125,293.1499938964844,293.1499938964844,278.1499938964844,37112.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486129641532898,1.0,0.0,0.0,3.798866033554077,3.798891544342041,9.629444548409085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.87109375,0.0,1713.847900390625,1895.4371337890625,0.0,2922.28125,0.9394431114196776,1.0,0.0,3.0,1.0,0.0
18019620,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8854975700378418,0.4140875935554504,0.3741349577903747,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.7984153032302856,0.5647321939468384,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9377820491790771,0.4855117797851562,0.3403534889221191,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9234633445739746,0.4664134979248047,0.4429148435592651,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7449222207069397,0.2430459707975387,1.10493803024292,284.9446105957031,284.95001220703125,303.20611572265625,297.2124938964844,299.0723876953125,297.2045593261719,284.94488525390625,1.0,0.6259768009185791,0.4106720089912414,0.4106720089912414,1.0,1.0,-3.3950021266937256,1.0520552396774292,2.342947006225586,0.2846837937831878,0.921720027923584,0.921720027923584,0.0,160.40574645996094,160.0,75041.6640625,0.0,3159.52294921875,1.0,278.1499938964844,282.9012145996094,300.208740234375,305.1004333496094,293.1499938964844,293.1499938964844,278.1499938964844,36649.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478748202323914,1.0,0.0,0.0,3.77444052696228,3.774466037750244,9.506014748694724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.4443359375,0.0,1681.093994140625,1895.4371337890625,0.0,2915.369873046875,0.933664858341217,1.0,0.0,3.0,1.0,0.0
18019680,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8854975700378418,0.4140875935554504,0.3741349577903747,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.7984153032302856,0.5647321939468384,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9377820491790771,0.4855117797851562,0.3403534889221191,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9234633445739746,0.4664134979248047,0.4429148435592651,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7449222207069397,0.2430459707975387,1.10493803024292,284.9446105957031,284.95001220703125,303.20611572265625,297.2124938964844,299.0723876953125,297.2045593261719,284.94488525390625,1.0,0.6259768009185791,0.4106720089912414,0.4106720089912414,1.0,1.0,-3.3950021266937256,1.0520552396774292,2.342947006225586,0.2846837937831878,0.921720027923584,0.921720027923584,0.0,160.40574645996094,160.0,75041.6640625,0.0,3159.52294921875,1.0,278.1499938964844,282.9012145996094,300.208740234375,305.1004333496094,293.1499938964844,293.1499938964844,278.1499938964844,36649.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478748202323914,1.0,0.0,0.0,3.77444052696228,3.774466037750244,9.506014748694724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.4443359375,0.0,1681.093994140625,1895.4371337890625,0.0,2915.369873046875,0.933664858341217,1.0,0.0,3.0,1.0,0.0
18019740,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8867809176445007,0.4142971038818359,0.374308168888092,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9990000128746032,0.8314876556396484,0.5626070499420166,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.939931869506836,0.4866110682487488,0.3411020934581756,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.925576150417328,0.4674229323863983,0.4438459277153015,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7464116811752319,0.2436838746070861,1.1077497005462646,284.9504089355469,284.95001220703125,303.2045593261719,297.1850891113281,299.0714111328125,297.2077331542969,284.9505615234375,1.0,0.6262029409408569,0.4100949764251709,0.4100949764251709,1.0,1.0,-3.3980512619018555,1.05151104927063,2.3465402126312256,0.283514529466629,0.9243708848953248,0.9243708848953248,0.0,159.90345764160156,163.0,74909.21875,0.0,3163.494384765625,1.0,278.1499938964844,282.9055480957031,300.1846923828125,305.0647888183594,293.1499938964844,293.1499938964844,278.1499938964844,36271.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478574752807617,1.0,0.0,0.0,3.764641284942627,3.7646663188934326,9.456718430556066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.689453125,0.0,1666.5859375,1895.4371337890625,0.0,2915.20751953125,0.9312005043029784,1.0,0.0,3.0,1.0,0.0
18019800,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8867809176445007,0.4142971038818359,0.374308168888092,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9990000128746032,0.8314876556396484,0.5626070499420166,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.939931869506836,0.4866110682487488,0.3411020934581756,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.925576150417328,0.4674229323863983,0.4438459277153015,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7464116811752319,0.2436838746070861,1.1077497005462646,284.9504089355469,284.95001220703125,303.2045593261719,297.1850891113281,299.0714111328125,297.2077331542969,284.9505615234375,1.0,0.6262029409408569,0.4100949764251709,0.4100949764251709,1.0,1.0,-3.3980512619018555,1.05151104927063,2.3465402126312256,0.283514529466629,0.9243708848953248,0.9243708848953248,0.0,159.90345764160156,163.0,74909.21875,0.0,3163.494384765625,1.0,278.1499938964844,282.9055480957031,300.1846923828125,305.0647888183594,293.1499938964844,293.1499938964844,278.1499938964844,36271.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478574752807617,1.0,0.0,0.0,3.764641284942627,3.7646663188934326,9.456718430556066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.689453125,0.0,1666.5859375,1895.4371337890625,0.0,2915.20751953125,0.9312005043029784,1.0,0.0,3.0,1.0,0.0
18019860,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8862732648849487,0.4144456684589386,0.3744671642780304,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.8542970418930054,0.5637885928153992,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9399648904800416,0.4876652657985687,0.3418498933315277,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9255669116973876,0.4683755338191986,0.4447667300701141,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7464784383773804,0.2442388087511062,1.1103894710540771,284.9527282714844,284.95001220703125,303.2024841308594,297.1571655273437,299.0675964355469,297.20928955078125,284.9527893066406,1.0,0.6275280117988586,0.4091280698776245,0.4091280698776245,1.0,1.0,-3.404841899871826,1.051216959953308,2.3536248207092285,0.2817868292331695,0.9271983504295348,0.9271983504295348,0.0,160.5662384033203,181.0,74883.96875,0.0,3182.701904296875,1.0,278.1499938964844,282.9053955078125,300.1595153808594,305.0364990234375,293.1499938964844,293.1499938964844,278.1499938964844,36039.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483898639678955,1.0,0.0,0.0,3.763665437698364,3.76369047164917,9.451816822547698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.0888671875,0.0,1663.645751953125,1895.4371337890625,0.0,2920.19189453125,0.930807650089264,1.0,0.0,3.0,1.0,0.0
18019920,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8862732648849487,0.4144456684589386,0.3744671642780304,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.8542970418930054,0.5637885928153992,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9399648904800416,0.4876652657985687,0.3418498933315277,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9255669116973876,0.4683755338191986,0.4447667300701141,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7464784383773804,0.2442388087511062,1.1103894710540771,284.9527282714844,284.95001220703125,303.2024841308594,297.1571655273437,299.0675964355469,297.20928955078125,284.9527893066406,1.0,0.6275280117988586,0.4091280698776245,0.4091280698776245,1.0,1.0,-3.404841899871826,1.051216959953308,2.3536248207092285,0.2817868292331695,0.9271983504295348,0.9271983504295348,0.0,160.5662384033203,181.0,74883.96875,0.0,3182.701904296875,1.0,278.1499938964844,282.9053955078125,300.1595153808594,305.0364990234375,293.1499938964844,293.1499938964844,278.1499938964844,36039.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483898639678955,1.0,0.0,0.0,3.763665437698364,3.76369047164917,9.451816822547698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.0888671875,0.0,1663.645751953125,1895.4371337890625,0.0,2920.19189453125,0.930807650089264,1.0,0.0,3.0,1.0,0.0
18019980,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8779327869415283,0.4146140217781067,0.3747912049293518,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.856658399105072,0.5801451802253723,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9305641651153564,0.488758236169815,0.3427376747131347,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9162523150444032,0.4693451821804046,0.4458600580692291,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7404938340187073,0.2447837740182876,1.1137462854385376,284.9646301269531,284.95001220703125,303.20001220703125,297.12890625,299.0625305175781,297.2072448730469,284.9652404785156,1.0,0.6348456740379333,0.4081611633300781,0.4081611633300781,1.0,1.0,-3.431291580200196,1.0577945709228516,2.373497009277344,0.2822082340717315,0.9406874179840088,0.9406874179840088,0.0,166.74026489257812,184.0,75250.609375,0.0,3279.188232421875,1.0,278.1499938964844,282.90936279296875,300.1347961425781,305.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,35508.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495299220085144,1.0,0.0,0.0,3.7787792682647705,3.7788045406341553,9.5278812750621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.7509765625,0.0,1677.4071044921875,1895.4371337890625,0.0,2930.86767578125,0.9339351654052734,1.0,0.0,3.0,1.0,0.0
18020040,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8779327869415283,0.4146140217781067,0.3747912049293518,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.856658399105072,0.5801451802253723,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9305641651153564,0.488758236169815,0.3427376747131347,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9162523150444032,0.4693451821804046,0.4458600580692291,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7404938340187073,0.2447837740182876,1.1137462854385376,284.9646301269531,284.95001220703125,303.20001220703125,297.12890625,299.0625305175781,297.2072448730469,284.9652404785156,1.0,0.6348456740379333,0.4081611633300781,0.4081611633300781,1.0,1.0,-3.431291580200196,1.0577945709228516,2.373497009277344,0.2822082340717315,0.9406874179840088,0.9406874179840088,0.0,166.74026489257812,184.0,75250.609375,0.0,3279.188232421875,1.0,278.1499938964844,282.90936279296875,300.1347961425781,305.0262756347656,293.1499938964844,293.1499938964844,278.1499938964844,35508.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495299220085144,1.0,0.0,0.0,3.7787792682647705,3.7788045406341553,9.5278812750621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.7509765625,0.0,1677.4071044921875,1895.4371337890625,0.0,2930.86767578125,0.9339351654052734,1.0,0.0,3.0,1.0,0.0
18020100,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8742920160293579,0.4146715998649597,0.3749422132968902,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.8461467027664185,0.5875436067581177,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9264463782310486,0.4892893433570862,0.3431799709796905,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9122775197029114,0.4698048233985901,0.4463948309421539,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7379005551338196,0.2450214028358459,1.115315079689026,284.96630859375,284.95001220703125,303.1986083984375,297.1146850585937,299.0585632324219,297.204345703125,284.9663391113281,1.0,0.6377759575843811,0.4076777100563049,0.4076777100563049,1.0,1.0,-3.443449020385742,1.0606683492660522,2.3827805519104004,0.2826031744480133,0.9471997618675232,0.9471997618675232,0.0,169.6119842529297,184.0,75490.2109375,0.0,3324.1767578125,1.0,278.1499938964844,282.9061889648437,300.12310791015625,305.03076171875,293.1499938964844,293.1499938964844,278.1499938964844,35301.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505265116691589,1.0,0.0,0.0,3.793951749801636,3.793977022171021,9.60454713094805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.091796875,0.0,1693.86376953125,1895.4371337890625,0.0,2940.202392578125,0.9371485710144044,1.0,0.0,3.0,1.0,0.0
18020160,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8711581230163574,0.4146921634674072,0.3750505745410919,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990000128746032,0.8319796919822693,0.5940071940422058,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9229426980018616,0.4897913932800293,0.3435949087142944,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9089529514312744,0.4702307283878326,0.4468876421451568,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7356791496276855,0.2452234327793121,1.116671085357666,284.9648132324219,284.95001220703125,303.1971130371094,297.10040283203125,299.0536804199219,297.2015075683594,284.9647827148437,1.0,0.6405014395713806,0.40702024102211,0.40702024102211,1.0,1.0,-3.454077959060669,1.062538981437683,2.3915390968322754,0.282189279794693,0.9513353705406188,0.9513353705406188,0.0,172.139892578125,187.0,75690.0078125,0.0,3363.869140625,1.0,278.1499938964844,282.9013061523437,300.11041259765625,305.0325622558594,293.1499938964844,293.1499938964844,278.1499938964844,35272.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516360521316528,1.0,0.0,0.0,3.807936668395996,3.807961940765381,9.675484307081206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.5224609375,0.0,1710.4014892578125,1895.4371337890625,0.0,2950.5966796875,0.9402410984039308,1.0,0.0,3.0,1.0,0.0
18020220,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8655805587768555,0.4146704077720642,0.375188261270523,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.7976924180984497,0.6057367920875549,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9168025851249696,0.4907520413398742,0.3443772792816162,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9032824635505676,0.4710197150707245,0.4477928578853607,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.731705367565155,0.2455392479896545,1.118916392326355,284.9609375,284.95001220703125,303.19390869140625,297.0718078613281,299.04443359375,297.19708251953125,284.9608459472656,1.0,0.6454225182533264,0.4057053029537201,0.4057053029537201,1.0,1.0,-3.473085641860962,1.0653916597366333,2.407693862915039,0.2809635996818542,0.9571734070777892,0.9571734070777892,0.0,176.7758026123047,190.0,76024.7265625,0.0,3436.10498046875,1.0,278.1499938964844,282.8915100097656,300.0825500488281,305.0285339355469,293.1499938964844,293.1499938964844,278.1499938964844,35343.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538233041763306,1.0,0.0,0.0,3.832651138305664,3.832676649093628,9.80148456619645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.4638671875,0.0,1740.8721923828125,1895.4371337890625,0.0,2971.093017578125,0.9458298683166504,1.0,0.0,3.0,1.0,0.0
18020280,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8655805587768555,0.4146704077720642,0.375188261270523,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.7976924180984497,0.6057367920875549,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9168025851249696,0.4907520413398742,0.3443772792816162,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9032824635505676,0.4710197150707245,0.4477928578853607,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.731705367565155,0.2455392479896545,1.118916392326355,284.9609375,284.95001220703125,303.19390869140625,297.0718078613281,299.04443359375,297.19708251953125,284.9608459472656,1.0,0.6454225182533264,0.4057053029537201,0.4057053029537201,1.0,1.0,-3.473085641860962,1.0653916597366333,2.407693862915039,0.2809635996818542,0.9571734070777892,0.9571734070777892,0.0,176.7758026123047,190.0,76024.7265625,0.0,3436.10498046875,1.0,278.1499938964844,282.8915100097656,300.0825500488281,305.0285339355469,293.1499938964844,293.1499938964844,278.1499938964844,35343.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538233041763306,1.0,0.0,0.0,3.832651138305664,3.832676649093628,9.80148456619645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.4638671875,0.0,1740.8721923828125,1895.4371337890625,0.0,2971.093017578125,0.9458298683166504,1.0,0.0,3.0,1.0,0.0
18020340,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8607344031333923,0.4146004617214203,0.3752601444721222,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.7588326334953308,0.6161993741989136,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.911626935005188,0.4916931390762329,0.3451279103755951,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8985542058944702,0.471755176782608,0.4486253261566162,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7281906604766846,0.2457470446825027,1.1205954551696775,284.9573059082031,284.95001220703125,303.1903991699219,297.0431823730469,299.0360107421875,297.1943359375,284.9572448730469,1.0,0.6497800350189209,0.4043903648853302,0.4043903648853302,1.0,1.0,-3.489686250686645,1.0673604011535645,2.422325849533081,0.2793740928173065,0.96063494682312,0.96063494682312,0.0,180.96104431152344,193.0,76271.15625,0.0,3500.61083984375,1.0,278.1499938964844,282.8827819824219,300.0531005859375,305.01641845703125,293.1499938964844,293.1499938964844,278.1499938964844,35478.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558045029640198,1.0,0.0,0.0,3.8521015644073486,3.852127552032471,9.901220892061249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.9091796875,0.0,1765.73876953125,1895.4371337890625,0.0,2989.66357421875,0.95029217004776,1.0,0.0,3.0,1.0,0.0
18020400,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8607344031333923,0.4146004617214203,0.3752601444721222,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.7588326334953308,0.6161993741989136,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.911626935005188,0.4916931390762329,0.3451279103755951,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8985542058944702,0.471755176782608,0.4486253261566162,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7281906604766846,0.2457470446825027,1.1205954551696775,284.9573059082031,284.95001220703125,303.1903991699219,297.0431823730469,299.0360107421875,297.1943359375,284.9572448730469,1.0,0.6497800350189209,0.4043903648853302,0.4043903648853302,1.0,1.0,-3.489686250686645,1.0673604011535645,2.422325849533081,0.2793740928173065,0.96063494682312,0.96063494682312,0.0,180.96104431152344,193.0,76271.15625,0.0,3500.61083984375,1.0,278.1499938964844,282.8827819824219,300.0531005859375,305.01641845703125,293.1499938964844,293.1499938964844,278.1499938964844,35478.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558045029640198,1.0,0.0,0.0,3.8521015644073486,3.852127552032471,9.901220892061249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.9091796875,0.0,1765.73876953125,1895.4371337890625,0.0,2989.66357421875,0.95029217004776,1.0,0.0,3.0,1.0,0.0
18020460,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8564531207084656,0.4145092368125915,0.375297874212265,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9990000128746032,0.7174305319786072,0.6256885528564453,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9072391986846924,0.4926496744155884,0.3458766341209411,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8943888545036316,0.472462385892868,0.449415385723114,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7249997854232788,0.2458658367395401,1.1217950582504272,284.9548034667969,284.95001220703125,303.1866455078125,297.01470947265625,299.0278015136719,297.1923522949219,284.9548034667969,1.0,0.6537034511566162,0.4030535817146301,0.4030535817146301,1.0,1.0,-3.504439115524292,1.0685851573944092,2.435853958129883,0.2774383127689361,0.9626862406730652,0.9626862406730652,0.0,184.79673767089844,181.0,76437.2890625,0.0,3559.122314453125,1.0,278.1499938964844,282.875732421875,300.0234375,304.9981384277344,293.1499938964844,293.1499938964844,278.1499938964844,35608.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575058579444885,1.0,0.0,0.0,3.8661410808563232,3.866167306900024,9.973525720852194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.7421875,0.0,1784.0897216796875,1895.4371337890625,0.0,3005.61572265625,0.9535384774208068,1.0,0.0,3.0,1.0,0.0
18020520,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8564531207084656,0.4145092368125915,0.375297874212265,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9990000128746032,0.7174305319786072,0.6256885528564453,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9072391986846924,0.4926496744155884,0.3458766341209411,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8943888545036316,0.472462385892868,0.449415385723114,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7249997854232788,0.2458658367395401,1.1217950582504272,284.9548034667969,284.95001220703125,303.1866455078125,297.01470947265625,299.0278015136719,297.1923522949219,284.9548034667969,1.0,0.6537034511566162,0.4030535817146301,0.4030535817146301,1.0,1.0,-3.504439115524292,1.0685851573944092,2.435853958129883,0.2774383127689361,0.9626862406730652,0.9626862406730652,0.0,184.79673767089844,181.0,76437.2890625,0.0,3559.122314453125,1.0,278.1499938964844,282.875732421875,300.0234375,304.9981384277344,293.1499938964844,293.1499938964844,278.1499938964844,35608.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575058579444885,1.0,0.0,0.0,3.8661410808563232,3.866167306900024,9.973525720852194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.7421875,0.0,1784.0897216796875,1895.4371337890625,0.0,3005.61572265625,0.9535384774208068,1.0,0.0,3.0,1.0,0.0
18020580,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.857962429523468,0.4143436849117279,0.375126838684082,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.6849943995475769,0.6220498085021973,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9097569584846495,0.4935605227947235,0.3464837074279785,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.89657062292099,0.4730905592441559,0.4499816000461578,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7263112664222717,0.2458931356668472,1.1218032836914062,284.9423522949219,284.95001220703125,303.1827087402344,296.9864807128906,299.0175476074219,297.1893615722656,284.9418334960937,1.0,0.6521521806716919,0.40171679854393,0.40171679854393,1.0,1.0,-3.501307487487793,1.0635745525360107,2.4377329349517822,0.2735929489135742,0.9536547064781188,0.9536547064781188,0.0,183.46533203125,169.0,76264.1875,0.0,3543.579833984375,1.0,278.1499938964844,282.8639831542969,299.9926147460937,304.963623046875,293.1499938964844,293.1499938964844,278.1499938964844,36052.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858769953250885,1.0,0.0,0.0,3.867170810699463,3.867196798324585,9.978838306778923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.2255859375,0.0,1788.8873291015625,1895.4371337890625,0.0,3017.469482421875,0.953967809677124,1.0,0.0,3.0,1.0,0.0
18020640,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.857962429523468,0.4143436849117279,0.375126838684082,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.6849943995475769,0.6220498085021973,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9097569584846495,0.4935605227947235,0.3464837074279785,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.89657062292099,0.4730905592441559,0.4499816000461578,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7263112664222717,0.2458931356668472,1.1218032836914062,284.9423522949219,284.95001220703125,303.1827087402344,296.9864807128906,299.0175476074219,297.1893615722656,284.9418334960937,1.0,0.6521521806716919,0.40171679854393,0.40171679854393,1.0,1.0,-3.501307487487793,1.0635745525360107,2.4377329349517822,0.2735929489135742,0.9536547064781188,0.9536547064781188,0.0,183.46533203125,169.0,76264.1875,0.0,3543.579833984375,1.0,278.1499938964844,282.8639831542969,299.9926147460937,304.963623046875,293.1499938964844,293.1499938964844,278.1499938964844,36052.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858769953250885,1.0,0.0,0.0,3.867170810699463,3.867196798324585,9.978838306778923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.2255859375,0.0,1788.8873291015625,1895.4371337890625,0.0,3017.469482421875,0.953967809677124,1.0,0.0,3.0,1.0,0.0
18020700,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.86045241355896,0.4142470061779022,0.3749719858169555,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.6783973574638367,0.6163381934165955,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9131485223770142,0.4940171241760254,0.3467428982257843,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8995586037635803,0.4733838737010956,0.4501873552799225,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7283211350440979,0.2459082901477813,1.1214990615844729,284.9364013671875,284.95001220703125,303.1806945800781,296.9725036621094,299.0119323730469,297.187744140625,284.9359741210937,1.0,0.6500070691108704,0.4010483920574188,0.4010483920574188,1.0,1.0,-3.494450807571411,1.0592482089996338,2.4352028369903564,0.2709218859672546,0.9458279013633728,0.9458279013633728,0.0,181.26583862304688,169.0,76032.625,0.0,3513.916259765625,1.0,278.1499938964844,282.8608093261719,299.9762268066406,304.93463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36360.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589878678321838,1.0,0.0,0.0,3.857783555984497,3.857809543609619,9.930450914907851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.396484375,0.0,1779.7056884765625,1895.4371337890625,0.0,3019.5126953125,0.9520478248596193,1.0,0.0,3.0,1.0,0.0
18020760,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8637722730636597,0.4141561985015869,0.3747985661029815,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.6778452396392822,0.608924925327301,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9176235198974608,0.4945024847984314,0.3469984829425812,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9034338593482972,0.4736752808094024,0.4503676891326904,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7309738993644714,0.245945319533348,1.1211597919464111,284.9320373535156,284.95001220703125,303.1786193847656,296.9586181640625,299.00714111328125,297.1864929199219,284.9317321777344,1.0,0.6472558975219727,0.4005417823791504,0.4005417823791504,1.0,1.0,-3.48544716835022,1.054625391960144,2.430821895599365,0.2684172391891479,0.9375137090682985,0.9375137090682985,0.0,178.4302520751953,157.0,75745.078125,0.0,3475.437255859375,1.0,278.1499938964844,282.85992431640625,299.9598083496094,304.9010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36647.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589610457420349,1.0,0.0,0.0,3.8436338901519775,3.8436598777771,9.85773908723786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.3095703125,0.0,1764.560302734375,1895.4371337890625,0.0,3019.260986328125,0.949052393436432,1.0,0.0,3.0,1.0,0.0
18020820,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8729730844497681,0.4140158593654632,0.3744298815727234,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.6979480385780334,0.589370846748352,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9299095869064332,0.4956169426441192,0.3475592136383056,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.914500057697296,0.4742714762687683,0.4506796300411224,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7382863163948059,0.2461322247982025,1.1206666231155396,284.927490234375,284.95001220703125,303.1744384765625,296.9312438964844,298.9979248046875,297.1849670410156,284.9272766113281,1.0,0.6401696801185608,0.3995285928249359,0.3995285928249359,1.0,1.0,-3.4619481563568115,1.0435640811920166,2.418384075164795,0.2627739310264587,0.92062509059906,0.92062509059906,0.0,171.1018829345703,160.0,75011.3046875,0.0,3376.30859375,1.0,278.1499938964844,282.864013671875,299.9278259277344,304.8232116699219,293.1499938964844,293.1499938964844,278.1499938964844,37100.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582043051719666,1.0,0.0,0.0,3.8027431964874254,3.8027689456939697,9.649110097598168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.6533203125,0.0,1718.41552734375,1895.4371337890625,0.0,3012.1650390625,0.9401782155036926,1.0,0.0,3.0,1.0,0.0
18020880,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8729730844497681,0.4140158593654632,0.3744298815727234,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.6979480385780334,0.589370846748352,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9299095869064332,0.4956169426441192,0.3475592136383056,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.914500057697296,0.4742714762687683,0.4506796300411224,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7382863163948059,0.2461322247982025,1.1206666231155396,284.927490234375,284.95001220703125,303.1744384765625,296.9312438964844,298.9979248046875,297.1849670410156,284.9272766113281,1.0,0.6401696801185608,0.3995285928249359,0.3995285928249359,1.0,1.0,-3.4619481563568115,1.0435640811920166,2.418384075164795,0.2627739310264587,0.92062509059906,0.92062509059906,0.0,171.1018829345703,160.0,75011.3046875,0.0,3376.30859375,1.0,278.1499938964844,282.864013671875,299.9278259277344,304.8232116699219,293.1499938964844,293.1499938964844,278.1499938964844,37100.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582043051719666,1.0,0.0,0.0,3.8027431964874254,3.8027689456939697,9.649110097598168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.6533203125,0.0,1718.41552734375,1895.4371337890625,0.0,3012.1650390625,0.9401782155036926,1.0,0.0,3.0,1.0,0.0
18020940,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8785022497177124,0.4140047430992126,0.3742557168006897,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9990000128746032,0.7331266403198242,0.5782111883163452,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9376387000083924,0.4969462454319,0.3483385741710663,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9216261506080629,0.4749682545661926,0.4511672556400299,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7428727746009827,0.2465037554502487,1.121458649635315,284.9359130859375,284.95001220703125,303.1701965332031,296.90447998046875,298.9902648925781,297.1843566894531,284.936279296875,1.0,0.6369214653968811,0.398515373468399,0.398515373468399,1.0,1.0,-3.450767993927002,1.0367811918258667,2.413986921310425,0.2582678198814392,0.9136792421340942,0.9136792421340942,0.0,167.09664916992188,163.0,74434.4140625,0.0,3326.56884765625,1.0,278.1499938964844,282.8776550292969,299.8988037109375,304.7498779296875,293.1499938964844,293.1499938964844,278.1499938964844,37010.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569931387901306,1.0,0.0,0.0,3.7622811794281006,3.762306451797485,9.4448660092894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.88671875,0.0,1669.5086669921875,1895.4371337890625,0.0,3000.807861328125,0.9311681985855104,1.0,0.0,3.0,1.0,0.0
18021000,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8785022497177124,0.4140047430992126,0.3742557168006897,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9990000128746032,0.7331266403198242,0.5782111883163452,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9376387000083924,0.4969462454319,0.3483385741710663,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9216261506080629,0.4749682545661926,0.4511672556400299,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7428727746009827,0.2465037554502487,1.121458649635315,284.9359130859375,284.95001220703125,303.1701965332031,296.90447998046875,298.9902648925781,297.1843566894531,284.936279296875,1.0,0.6369214653968811,0.398515373468399,0.398515373468399,1.0,1.0,-3.450767993927002,1.0367811918258667,2.413986921310425,0.2582678198814392,0.9136792421340942,0.9136792421340942,0.0,167.09664916992188,163.0,74434.4140625,0.0,3326.56884765625,1.0,278.1499938964844,282.8776550292969,299.8988037109375,304.7498779296875,293.1499938964844,293.1499938964844,278.1499938964844,37010.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569931387901306,1.0,0.0,0.0,3.7622811794281006,3.762306451797485,9.4448660092894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.88671875,0.0,1669.5086669921875,1895.4371337890625,0.0,3000.807861328125,0.9311681985855104,1.0,0.0,3.0,1.0,0.0
18021060,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8809719085693359,0.4140719771385193,0.3742516934871673,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.7658100128173828,0.5734529495239258,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.941604495048523,0.4984236061573028,0.349301129579544,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9251099228858948,0.4757321774959564,0.4518176615238189,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.745164692401886,0.2469533085823059,1.1231569051742554,284.9447631835937,284.95001220703125,303.1659545898437,296.87847900390625,298.9875793457031,297.1866455078125,284.9450378417969,1.0,0.635983407497406,0.3979807198047638,0.3979807198047638,1.0,1.0,-3.449014186859131,1.0345807075500488,2.414433479309082,0.2564347982406616,0.913959801197052,0.913959801197052,0.0,165.54981994628906,166.0,74142.2734375,0.0,3313.39794921875,1.0,278.1499938964844,282.8869323730469,299.8747863769531,304.7015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36597.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562682867050171,1.0,0.0,0.0,3.740476608276367,3.740501642227173,9.335706749880046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.9091796875,0.0,1640.755859375,1895.4371337890625,0.0,2994.011962890625,0.92600679397583,1.0,0.0,3.0,1.0,0.0
18021120,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8809719085693359,0.4140719771385193,0.3742516934871673,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.7658100128173828,0.5734529495239258,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.941604495048523,0.4984236061573028,0.349301129579544,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9251099228858948,0.4757321774959564,0.4518176615238189,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.745164692401886,0.2469533085823059,1.1231569051742554,284.9447631835937,284.95001220703125,303.1659545898437,296.87847900390625,298.9875793457031,297.1866455078125,284.9450378417969,1.0,0.635983407497406,0.3979807198047638,0.3979807198047638,1.0,1.0,-3.449014186859131,1.0345807075500488,2.414433479309082,0.2564347982406616,0.913959801197052,0.913959801197052,0.0,165.54981994628906,166.0,74142.2734375,0.0,3313.39794921875,1.0,278.1499938964844,282.8869323730469,299.8747863769531,304.7015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36597.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562682867050171,1.0,0.0,0.0,3.740476608276367,3.740501642227173,9.335706749880046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.9091796875,0.0,1640.755859375,1895.4371337890625,0.0,2994.011962890625,0.92600679397583,1.0,0.0,3.0,1.0,0.0
