time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8814970850944519,0.4141299128532409,0.374296098947525,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.7912909984588623,0.5725186467170715,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9432522654533386,0.4999492764472961,0.3503414392471313,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9262577295303344,0.4764893651008606,0.4525194466114044,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7459431886672974,0.247375950217247,1.1250343322753906,284.9501342773437,284.95001220703125,303.1617736816406,296.8533020019531,298.98583984375,297.1894836425781,284.9502868652344,1.0,0.6364285945892334,0.3974460959434509,0.3974460959434509,1.0,1.0,-3.4522924423217773,1.034151911735535,2.418140649795532,0.255276620388031,0.9162480235099792,0.9162480235099792,0.0,165.41152954101562,169.0,74017.7578125,0.0,3320.224365234375,1.0,278.1499938964844,282.890869140625,299.8524780273437,304.66796875,293.1499938964844,293.1499938964844,278.1499938964844,36251.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561492562294006,1.0,0.0,0.0,3.73137092590332,3.731395721435547,9.290308753406862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.775390625,0.0,1627.5184326171875,1895.4371337890625,0.0,2992.89599609375,0.9237198233604432,1.0,0.0,3.0,1.0,0.0
18021240,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8814970850944519,0.4141299128532409,0.374296098947525,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.7912909984588623,0.5725186467170715,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9432522654533386,0.4999492764472961,0.3503414392471313,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9262577295303344,0.4764893651008606,0.4525194466114044,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7459431886672974,0.247375950217247,1.1250343322753906,284.9501342773437,284.95001220703125,303.1617736816406,296.8533020019531,298.98583984375,297.1894836425781,284.9502868652344,1.0,0.6364285945892334,0.3974460959434509,0.3974460959434509,1.0,1.0,-3.4522924423217773,1.034151911735535,2.418140649795532,0.255276620388031,0.9162480235099792,0.9162480235099792,0.0,165.41152954101562,169.0,74017.7578125,0.0,3320.224365234375,1.0,278.1499938964844,282.890869140625,299.8524780273437,304.66796875,293.1499938964844,293.1499938964844,278.1499938964844,36251.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561492562294006,1.0,0.0,0.0,3.73137092590332,3.731395721435547,9.290308753406862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.775390625,0.0,1627.5184326171875,1895.4371337890625,0.0,2992.89599609375,0.9237198233604432,1.0,0.0,3.0,1.0,0.0
18021300,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8811215162277222,0.4141454994678497,0.3743221461772918,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,0.8004558682441711,0.5732750296592712,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.943330943584442,0.5007232427597046,0.3508815765380859,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9260652661323548,0.476855993270874,0.4528756737709045,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7458237409591675,0.2475640773773193,1.125951051712036,284.95166015625,284.95001220703125,303.15972900390625,296.8410949707031,298.9848327636719,297.1905517578125,284.9517822265625,1.0,0.6370725035667419,0.3971787691116333,0.3971787691116333,1.0,1.0,-3.4554131031036377,1.0344440937042236,2.420969009399414,0.2548806965351105,0.9177151918411256,0.9177151918411256,0.0,165.7849578857422,169.0,74006.65625,0.0,3329.7041015625,1.0,278.1499938964844,282.8912353515625,299.8415832519531,304.6552429199219,293.1499938964844,293.1499938964844,278.1499938964844,36124.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563069701194763,1.0,0.0,0.0,3.730624198913574,3.730648994445801,9.286590625379176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.951171875,0.0,1625.68115234375,1895.4371337890625,0.0,2994.374267578125,0.9234594106674194,1.0,0.0,3.0,1.0,0.0
18021360,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8804687261581421,0.4141521453857422,0.3743466436862945,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.8076009750366211,0.574561595916748,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9430877566337584,0.5015013217926025,0.3514297306537628,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9255394339561462,0.4772141575813293,0.4532308578491211,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7454802393913269,0.2477382272481918,1.1268362998962402,284.9524841308594,284.95001220703125,303.1576843261719,296.8291320800781,298.9827575683594,297.1912841796875,284.9525451660156,1.0,0.6378936171531677,0.3967165052890777,0.3967165052890777,1.0,1.0,-3.459139347076416,1.0344091653823853,2.424730062484741,0.2540256083011627,0.9190370440483092,0.9190370440483092,0.0,166.34925842285156,172.0,74008.75,0.0,3341.7470703125,1.0,278.1499938964844,282.8907470703125,299.8307189941406,304.643798828125,293.1499938964844,293.1499938964844,278.1499938964844,36029.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565497994422913,1.0,0.0,0.0,3.7311840057373047,3.7312088012695312,9.289377658205922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.2666015625,0.0,1625.604248046875,1895.4371337890625,0.0,2996.651123046875,0.92351096868515,1.0,0.0,3.0,1.0,0.0
18021420,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.878491997718811,0.4141418635845184,0.374388039112091,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9990000128746032,0.8157430291175842,0.578435480594635,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.941815197467804,0.5030632615089417,0.352543294429779,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.923677921295166,0.4779061377048492,0.4539332091808319,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7442470788955688,0.2480485141277313,1.1285018920898438,284.95343017578125,284.95001220703125,303.1537475585937,296.8060607910156,298.9777526855469,297.1916198730469,284.9534912109375,1.0,0.6399638056755066,0.3957919478416443,0.3957919478416443,1.0,1.0,-3.468033790588379,1.0347493886947632,2.433284282684326,0.2524067759513855,0.9217325448989868,0.9217325448989868,0.0,167.9488525390625,175.0,74057.15625,0.0,3372.080322265625,1.0,278.1499938964844,282.8888854980469,299.8092346191406,304.62408447265625,293.1499938964844,293.1499938964844,278.1499938964844,35900.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572272062301636,1.0,0.0,0.0,3.7351653575897217,3.735190153121948,9.309212600783212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.76171875,0.0,1629.2410888671875,1895.4371337890625,0.0,3003.002685546875,0.9243077039718628,1.0,0.0,3.0,1.0,0.0
18021480,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.878491997718811,0.4141418635845184,0.374388039112091,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9990000128746032,0.8157430291175842,0.578435480594635,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.941815197467804,0.5030632615089417,0.352543294429779,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.923677921295166,0.4779061377048492,0.4539332091808319,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7442470788955688,0.2480485141277313,1.1285018920898438,284.95343017578125,284.95001220703125,303.1537475585937,296.8060607910156,298.9777526855469,297.1916198730469,284.9534912109375,1.0,0.6399638056755066,0.3957919478416443,0.3957919478416443,1.0,1.0,-3.468033790588379,1.0347493886947632,2.433284282684326,0.2524067759513855,0.9217325448989868,0.9217325448989868,0.0,167.9488525390625,175.0,74057.15625,0.0,3372.080322265625,1.0,278.1499938964844,282.8888854980469,299.8092346191406,304.62408447265625,293.1499938964844,293.1499938964844,278.1499938964844,35900.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572272062301636,1.0,0.0,0.0,3.7351653575897217,3.735190153121948,9.309212600783212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.76171875,0.0,1629.2410888671875,1895.4371337890625,0.0,3003.002685546875,0.9243077039718628,1.0,0.0,3.0,1.0,0.0
18021540,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8758595585823059,0.414108544588089,0.3744217455387115,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.8160489797592163,0.5836290717124939,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.939761519432068,0.504644513130188,0.3536800146102905,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9210218787193298,0.4785718619823456,0.4546250402927398,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7424749732017517,0.2483152896165847,1.1300374269485474,284.9539794921875,284.95001220703125,303.1499938964844,296.7842102050781,298.9720764160156,297.1907043457031,284.9540405273437,1.0,0.6424662470817566,0.3948673903942108,0.3948673903942108,1.0,1.0,-3.478367328643799,1.0355637073516846,2.4428036212921143,0.250941514968872,0.924646496772766,0.924646496772766,0.0,170.0347442626953,178.0,74154.6875,0.0,3408.847900390625,1.0,278.1499938964844,282.88623046875,299.78839111328125,304.6083679199219,293.1499938964844,293.1499938964844,278.1499938964844,35818.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580966591835022,1.0,0.0,0.0,3.742201089859009,3.7422258853912354,9.344316254100704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.3388671875,0.0,1636.796630859375,1895.4371337890625,0.0,3011.155029296875,0.9258268475532532,1.0,0.0,3.0,1.0,0.0
18021600,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8758595585823059,0.414108544588089,0.3744217455387115,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.8160489797592163,0.5836290717124939,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.939761519432068,0.504644513130188,0.3536800146102905,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9210218787193298,0.4785718619823456,0.4546250402927398,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7424749732017517,0.2483152896165847,1.1300374269485474,284.9539794921875,284.95001220703125,303.1499938964844,296.7842102050781,298.9720764160156,297.1907043457031,284.9540405273437,1.0,0.6424662470817566,0.3948673903942108,0.3948673903942108,1.0,1.0,-3.478367328643799,1.0355637073516846,2.4428036212921143,0.250941514968872,0.924646496772766,0.924646496772766,0.0,170.0347442626953,178.0,74154.6875,0.0,3408.847900390625,1.0,278.1499938964844,282.88623046875,299.78839111328125,304.6083679199219,293.1499938964844,293.1499938964844,278.1499938964844,35818.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580966591835022,1.0,0.0,0.0,3.742201089859009,3.7422258853912354,9.344316254100704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.3388671875,0.0,1636.796630859375,1895.4371337890625,0.0,3011.155029296875,0.9258268475532532,1.0,0.0,3.0,1.0,0.0
18021660,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8728547096252441,0.4140598773956299,0.3744505643844604,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9990000128746032,0.8099930882453918,0.5896403789520264,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9372512102127076,0.5062549710273743,0.3548429310321808,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9179174900054932,0.4792187809944153,0.4553084671497345,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7403891682624817,0.2485474795103073,1.131462574005127,284.9542236328125,284.95001220703125,303.14569091796875,296.7637939453125,298.9654235839844,297.1892395019531,284.9542541503906,1.0,0.6452351212501526,0.3938503265380859,0.3938503265380859,1.0,1.0,-3.4895665645599365,1.0363892316818235,2.4531774520874023,0.2492945939302444,0.9275577068328856,0.9275577068328856,0.0,172.4338836669922,181.0,74277.8515625,0.0,3449.751220703125,1.0,278.1499938964844,282.8830871582031,299.7684936523437,304.5954895019531,293.1499938964844,293.1499938964844,278.1499938964844,35770.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590564727783203,1.0,0.0,0.0,3.7509286403656006,3.750953435897827,9.387952104589204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.298828125,0.0,1646.6175537109375,1895.4371337890625,0.0,3020.156005859375,0.9277493953704834,1.0,0.0,3.0,1.0,0.0
18021720,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8728547096252441,0.4140598773956299,0.3744505643844604,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9990000128746032,0.8099930882453918,0.5896403789520264,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9372512102127076,0.5062549710273743,0.3548429310321808,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9179174900054932,0.4792187809944153,0.4553084671497345,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7403891682624817,0.2485474795103073,1.131462574005127,284.9542236328125,284.95001220703125,303.14569091796875,296.7637939453125,298.9654235839844,297.1892395019531,284.9542541503906,1.0,0.6452351212501526,0.3938503265380859,0.3938503265380859,1.0,1.0,-3.4895665645599365,1.0363892316818235,2.4531774520874023,0.2492945939302444,0.9275577068328856,0.9275577068328856,0.0,172.4338836669922,181.0,74277.8515625,0.0,3449.751220703125,1.0,278.1499938964844,282.8830871582031,299.7684936523437,304.5954895019531,293.1499938964844,293.1499938964844,278.1499938964844,35770.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590564727783203,1.0,0.0,0.0,3.7509286403656006,3.750953435897827,9.387952104589204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.298828125,0.0,1646.6175537109375,1895.4371337890625,0.0,3020.156005859375,0.9277493953704834,1.0,0.0,3.0,1.0,0.0
18021780,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8696531057357788,0.4140003323554992,0.3744755685329437,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9990000128746032,0.7988033294677734,0.5961572527885437,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9344871640205384,0.5078976154327393,0.3560325801372528,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9145882725715636,0.4798519611358642,0.4559850394725799,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7381267547607422,0.248749166727066,1.132783055305481,284.954345703125,284.95001220703125,303.1400146484375,296.7448425292969,298.9583740234375,297.187744140625,284.95440673828125,1.0,0.6481657028198242,0.3928332328796386,0.3928332328796386,1.0,1.0,-3.5012667179107666,1.0373533964157104,2.4639134407043457,0.2476753890514373,0.930525541305542,0.930525541305542,0.0,175.03826904296875,184.0,74417.3828125,0.0,3493.33056640625,1.0,278.1499938964844,282.8797912597656,299.749755859375,304.5848999023437,293.1499938964844,293.1499938964844,278.1499938964844,35740.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600452542304993,1.0,0.0,0.0,3.760606527328491,3.760631561279297,9.436459436074074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.2080078125,0.0,1657.7391357421875,1895.4371337890625,0.0,3029.429443359375,0.9299004673957824,1.0,0.0,3.0,1.0,0.0
18021840,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8696531057357788,0.4140003323554992,0.3744755685329437,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9990000128746032,0.7988033294677734,0.5961572527885437,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9344871640205384,0.5078976154327393,0.3560325801372528,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9145882725715636,0.4798519611358642,0.4559850394725799,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7381267547607422,0.248749166727066,1.132783055305481,284.954345703125,284.95001220703125,303.1400146484375,296.7448425292969,298.9583740234375,297.187744140625,284.95440673828125,1.0,0.6481657028198242,0.3928332328796386,0.3928332328796386,1.0,1.0,-3.5012667179107666,1.0373533964157104,2.4639134407043457,0.2476753890514373,0.930525541305542,0.930525541305542,0.0,175.03826904296875,184.0,74417.3828125,0.0,3493.33056640625,1.0,278.1499938964844,282.8797912597656,299.749755859375,304.5848999023437,293.1499938964844,293.1499938964844,278.1499938964844,35740.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600452542304993,1.0,0.0,0.0,3.760606527328491,3.760631561279297,9.436459436074074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.2080078125,0.0,1657.7391357421875,1895.4371337890625,0.0,3029.429443359375,0.9299004673957824,1.0,0.0,3.0,1.0,0.0
18021900,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8679965138435364,0.4139662683010101,0.3744862973690033,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9990000128746032,0.7911074161529541,0.5995767116546631,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9330333471298218,0.5087347626686096,0.3566399216651916,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9128665328025818,0.4801631569862366,0.4563203454017639,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7369400262832642,0.248835489153862,1.1333898305892944,284.95440673828125,284.95001220703125,303.1366577148437,296.73590087890625,298.9548034667969,297.1871032714844,284.9544372558594,1.0,0.6496804356575012,0.392324686050415,0.392324686050415,1.0,1.0,-3.507257461547852,1.0378742218017578,2.4693832397460938,0.2468734681606292,0.9320179224014282,0.9320179224014282,0.0,176.4077911376953,184.0,74491.5078125,0.0,3515.962158203125,1.0,278.1499938964844,282.8780822753906,299.7409362792969,304.5805053710937,293.1499938964844,293.1499938964844,278.1499938964844,35730.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605546355247498,1.0,0.0,0.0,3.765727043151856,3.76575231552124,9.462174830332516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5458984375,0.0,1663.6954345703125,1895.4371337890625,0.0,3034.20654296875,0.931043803691864,1.0,0.0,3.0,1.0,0.0
18021960,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8663272261619568,0.4139299988746643,0.3744959831237793,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9990000128746032,0.7824164032936096,0.6030572056770325,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9315593242645264,0.5095799565315247,0.3572536706924438,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9111393690109252,0.480471670627594,0.4566541016101837,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.735736072063446,0.2489141821861267,1.1339675188064575,284.9543762207031,284.95001220703125,303.13299560546875,296.7273254394531,298.9510498046875,297.18658447265625,284.9544372558594,1.0,0.6512124538421631,0.3917869627475738,0.3917869627475738,1.0,1.0,-3.5132896900177,1.0383217334747314,2.4749679565429688,0.2459886819124221,0.9334679245948792,0.9334679245948792,0.0,177.80563354492188,187.0,74565.53125,0.0,3538.938720703125,1.0,278.1499938964844,282.87628173828125,299.7323608398437,304.5764465332031,293.1499938964844,293.1499938964844,278.1499938964844,35725.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610567450523376,1.0,0.0,0.0,3.77089524269104,3.7709202766418457,9.488164209869864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.9423828125,0.0,1669.7535400390625,1895.4371337890625,0.0,3038.916259765625,0.932200014591217,1.0,0.0,3.0,1.0,0.0
18022020,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8629774451255798,0.4138509631156921,0.3745118975639343,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9990000128746032,0.7622690796852112,0.6101500391960144,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9285858273506165,0.5112946033477783,0.3584997653961181,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9077120423316956,0.4810811579227447,0.4573168158531189,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7332949638366699,0.2490476220846176,1.1350289583206177,284.9543151855469,284.95001220703125,303.1247253417969,296.71124267578125,298.94354248046875,297.1858825683594,284.9543762207031,1.0,0.6543111205101013,0.3907115161418915,0.3907115161418915,1.0,1.0,-3.525414228439331,1.039207100868225,2.4862072467803955,0.2441951483488083,0.9363237619400024,0.9363237619400024,0.0,180.6680145263672,190.0,74713.875,0.0,3585.658447265625,1.0,278.1499938964844,282.8727111816406,299.7161560058594,304.5692443847656,293.1499938964844,293.1499938964844,278.1499938964844,35721.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620364665985107,1.0,0.0,0.0,3.781256914138794,3.7812821865081774,9.540380006001214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.02734375,0.0,1681.999267578125,1895.4371337890625,0.0,3048.10546875,0.9345245361328124,1.0,0.0,3.0,1.0,0.0
18022080,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8629774451255798,0.4138509631156921,0.3745118975639343,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9990000128746032,0.7622690796852112,0.6101500391960144,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9285858273506165,0.5112946033477783,0.3584997653961181,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9077120423316956,0.4810811579227447,0.4573168158531189,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7332949638366699,0.2490476220846176,1.1350289583206177,284.9543151855469,284.95001220703125,303.1247253417969,296.71124267578125,298.94354248046875,297.1858825683594,284.9543762207031,1.0,0.6543111205101013,0.3907115161418915,0.3907115161418915,1.0,1.0,-3.525414228439331,1.039207100868225,2.4862072467803955,0.2441951483488083,0.9363237619400024,0.9363237619400024,0.0,180.6680145263672,190.0,74713.875,0.0,3585.658447265625,1.0,278.1499938964844,282.8727111816406,299.7161560058594,304.5692443847656,293.1499938964844,293.1499938964844,278.1499938964844,35721.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620364665985107,1.0,0.0,0.0,3.781256914138794,3.7812821865081774,9.540380006001214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.02734375,0.0,1681.999267578125,1895.4371337890625,0.0,3048.10546875,0.9345245361328124,1.0,0.0,3.0,1.0,0.0
18022140,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.859633207321167,0.4137623310089111,0.374521940946579,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9990000128746032,0.7382753491401672,0.6173807382583618,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9256126284599304,0.5130510926246643,0.3597753942012787,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9043638110160828,0.4816782474517822,0.4579711854457855,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7308173775672913,0.2491443008184433,1.135939359664917,284.9542541503906,284.95001220703125,303.1151428222656,296.69647216796875,298.9360046386719,297.1856689453125,284.95428466796875,1.0,0.6574376821517944,0.3896360695362091,0.3896360695362091,1.0,1.0,-3.5375397205352783,1.0400670766830444,2.4974727630615234,0.2423745989799499,0.9391158819198608,0.9391158819198608,0.0,183.60476684570312,193.0,74860.359375,0.0,3633.130859375,1.0,278.1499938964844,282.869140625,299.70123291015625,304.5633544921875,293.1499938964844,293.1499938964844,278.1499938964844,35722.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629815578460693,1.0,0.0,0.0,3.791549444198608,3.791574954986572,9.592388323653722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.216796875,0.0,1694.2698974609375,1895.4371337890625,0.0,3056.97119140625,0.9368383884429932,1.0,0.0,3.0,1.0,0.0
18022200,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.859633207321167,0.4137623310089111,0.374521940946579,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9990000128746032,0.7382753491401672,0.6173807382583618,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9256126284599304,0.5130510926246643,0.3597753942012787,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9043638110160828,0.4816782474517822,0.4579711854457855,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7308173775672913,0.2491443008184433,1.135939359664917,284.9542541503906,284.95001220703125,303.1151428222656,296.69647216796875,298.9360046386719,297.1856689453125,284.95428466796875,1.0,0.6574376821517944,0.3896360695362091,0.3896360695362091,1.0,1.0,-3.5375397205352783,1.0400670766830444,2.4974727630615234,0.2423745989799499,0.9391158819198608,0.9391158819198608,0.0,183.60476684570312,193.0,74860.359375,0.0,3633.130859375,1.0,278.1499938964844,282.869140625,299.70123291015625,304.5633544921875,293.1499938964844,293.1499938964844,278.1499938964844,35722.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629815578460693,1.0,0.0,0.0,3.791549444198608,3.791574954986572,9.592388323653722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.216796875,0.0,1694.2698974609375,1895.4371337890625,0.0,3056.97119140625,0.9368383884429932,1.0,0.0,3.0,1.0,0.0
18022260,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.856325626373291,0.413646399974823,0.3745144605636596,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.7113952040672302,0.6246669888496399,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9227278232574464,0.5149153470993042,0.3611131608486175,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9011353850364684,0.4822419583797455,0.458602100610733,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7283325791358948,0.2492086887359619,1.1367125511169434,284.9541320800781,284.95001220703125,303.1043701171875,296.6830444335937,298.928466796875,297.18603515625,284.9541931152344,1.0,0.6605682373046875,0.388556957244873,0.388556957244873,1.0,1.0,-3.5495951175689697,1.0408673286437988,2.508727788925171,0.2405075281858444,0.9418315887451172,0.9418315887451172,0.0,186.586654663086,181.0,75002.703125,0.0,3681.003662109375,1.0,278.1499938964844,282.8655700683594,299.6875305175781,304.55841064453125,293.1499938964844,293.1499938964844,278.1499938964844,35727.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638752698898315,1.0,0.0,0.0,3.8016300201416016,3.8016552925109854,9.643462135500158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.1025390625,0.0,1706.378173828125,1895.4371337890625,0.0,3065.354248046875,0.9391080737113952,1.0,0.0,3.0,1.0,0.0
18022320,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.856325626373291,0.413646399974823,0.3745144605636596,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.7113952040672302,0.6246669888496399,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9227278232574464,0.5149153470993042,0.3611131608486175,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9011353850364684,0.4822419583797455,0.458602100610733,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7283325791358948,0.2492086887359619,1.1367125511169434,284.9541320800781,284.95001220703125,303.1043701171875,296.6830444335937,298.928466796875,297.18603515625,284.9541931152344,1.0,0.6605682373046875,0.388556957244873,0.388556957244873,1.0,1.0,-3.5495951175689697,1.0408673286437988,2.508727788925171,0.2405075281858444,0.9418315887451172,0.9418315887451172,0.0,186.586654663086,181.0,75002.703125,0.0,3681.003662109375,1.0,278.1499938964844,282.8655700683594,299.6875305175781,304.55841064453125,293.1499938964844,293.1499938964844,278.1499938964844,35727.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638752698898315,1.0,0.0,0.0,3.8016300201416016,3.8016552925109854,9.643462135500158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.1025390625,0.0,1706.378173828125,1895.4371337890625,0.0,3065.354248046875,0.9391080737113952,1.0,0.0,3.0,1.0,0.0
18022380,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8585503101348877,0.4134419560432434,0.3742909431457519,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.6923964619636536,0.6193698048591614,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9270423650741576,0.5167982578277588,0.3623668849468231,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9040558338165284,0.4827095866203308,0.4589997828006744,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7301936149597168,0.249203160405159,1.1364448070526123,284.9440002441406,284.95001220703125,303.09234619140625,296.6708374023437,298.9193725585937,297.1863708496094,284.9435729980469,1.0,0.658470869064331,0.3874778151512146,0.3874778151512146,1.0,1.0,-3.544647216796875,1.0359258651733398,2.508721351623535,0.2370451539754867,0.9346749782562256,0.9346749782562256,0.0,184.61553955078125,169.0,74852.25,0.0,3656.8037109375,1.0,278.1499938964844,282.8568725585937,299.673583984375,304.5414733886719,293.1499938964844,293.1499938964844,278.1499938964844,36088.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644678592681885,1.0,0.0,0.0,3.801193952560425,3.8012194633483887,9.641249789638096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.9296875,0.0,1708.661865234375,1895.4371337890625,0.0,3070.913818359375,0.9391583204269408,1.0,0.0,3.0,1.0,0.0
18022440,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8585503101348877,0.4134419560432434,0.3742909431457519,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.6923964619636536,0.6193698048591614,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9270423650741576,0.5167982578277588,0.3623668849468231,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9040558338165284,0.4827095866203308,0.4589997828006744,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7301936149597168,0.249203160405159,1.1364448070526123,284.9440002441406,284.95001220703125,303.09234619140625,296.6708374023437,298.9193725585937,297.1863708496094,284.9435729980469,1.0,0.658470869064331,0.3874778151512146,0.3874778151512146,1.0,1.0,-3.544647216796875,1.0359258651733398,2.508721351623535,0.2370451539754867,0.9346749782562256,0.9346749782562256,0.0,184.61553955078125,169.0,74852.25,0.0,3656.8037109375,1.0,278.1499938964844,282.8568725585937,299.673583984375,304.5414733886719,293.1499938964844,293.1499938964844,278.1499938964844,36088.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644678592681885,1.0,0.0,0.0,3.801193952560425,3.8012194633483887,9.641249789638096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.9296875,0.0,1708.661865234375,1895.4371337890625,0.0,3070.913818359375,0.9391583204269408,1.0,0.0,3.0,1.0,0.0
18022500,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8613427877426147,0.4133260548114776,0.374110996723175,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9990000128746032,0.6921620965003967,0.6129992008209229,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9313785433769226,0.5177505016326904,0.3629621267318725,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9074748754501344,0.4829217791557312,0.4591212272644043,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7324444651603699,0.2492064535617828,1.1360456943511963,284.93902587890625,284.95001220703125,303.0859069824219,296.6651916503906,298.91424560546875,297.1864013671875,284.93865966796875,1.0,0.6561310887336731,0.3869382441043854,0.3869382441043854,1.0,1.0,-3.5371553897857666,1.031780481338501,2.5053749084472656,0.2346532642841339,0.9282377362251282,0.9282377362251282,0.0,182.1720123291016,169.0,74644.5,0.0,3623.560302734375,1.0,278.1499938964844,282.8548278808594,299.66583251953125,304.5225830078125,293.1499938964844,293.1499938964844,278.1499938964844,36357.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864393413066864,1.0,0.0,0.0,3.792078971862793,3.792104482650757,9.595066785550443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.2236328125,0.0,1699.8333740234375,1895.4371337890625,0.0,3070.21533203125,0.9372852444648744,1.0,0.0,3.0,1.0,0.0
18022560,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8649337887763977,0.4132179915904999,0.3739151060581207,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.6977252960205078,0.6050382852554321,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9366986751556396,0.5187205076217651,0.3635526597499847,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9119307994842528,0.483135461807251,0.4592205584049225,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7353209257125854,0.249229609966278,1.1356185674667358,284.9352111816406,284.95001220703125,303.07916259765625,296.6598205566406,298.90948486328125,297.1864929199219,284.9349365234375,1.0,0.6532308459281921,0.3865197598934173,0.3865197598934173,1.0,1.0,-3.52766489982605,1.0273106098175049,2.500354290008545,0.2323690205812454,0.9212795495986938,0.9212795495986938,0.0,179.14222717285156,157.0,74384.140625,0.0,3582.029052734375,1.0,278.1499938964844,282.8546447753906,299.6581115722656,304.4996032714844,293.1499938964844,293.1499938964844,278.1499938964844,36612.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640887141227722,1.0,0.0,0.0,3.7787697315216064,3.778795003890991,9.527832958156068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.041015625,0.0,1685.9493408203125,1895.4371337890625,0.0,3067.357177734375,0.9344677925109864,1.0,0.0,3.0,1.0,0.0
18022620,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8746250867843628,0.4130517840385437,0.3735129535198211,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.7297583818435669,0.5846448540687561,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9500966668128968,0.5207446813583374,0.3647494316101074,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.924133598804474,0.4835913777351379,0.4593879878520965,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7430711984634399,0.2493683397769928,1.1349005699157717,284.9308776855469,284.95001220703125,303.0648498535156,296.64996337890625,298.9002685546875,297.1878662109375,284.9306640625,1.0,0.6459398865699768,0.3856827616691589,0.3856827616691589,1.0,1.0,-3.503434896469116,1.016674280166626,2.4867606163024902,0.2272374927997589,0.9067531228065492,0.9067531228065492,0.0,171.5404510498047,175.0,73709.1015625,0.0,3477.741455078125,1.0,278.1499938964844,282.8591613769531,299.6438293457031,304.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,37024.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627897500991821,1.0,0.0,0.0,3.740591764450073,3.740617036819458,9.336281436844728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.25,0.0,1644.1668701171875,1895.4371337890625,0.0,3055.171875,0.9261988997459412,1.0,0.0,3.0,1.0,0.0
18022680,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8746250867843628,0.4130517840385437,0.3735129535198211,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.7297583818435669,0.5846448540687561,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9500966668128968,0.5207446813583374,0.3647494316101074,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.924133598804474,0.4835913777351379,0.4593879878520965,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7430711984634399,0.2493683397769928,1.1349005699157717,284.9308776855469,284.95001220703125,303.0648498535156,296.64996337890625,298.9002685546875,297.1878662109375,284.9306640625,1.0,0.6459398865699768,0.3856827616691589,0.3856827616691589,1.0,1.0,-3.503434896469116,1.016674280166626,2.4867606163024902,0.2272374927997589,0.9067531228065492,0.9067531228065492,0.0,171.5404510498047,175.0,73709.1015625,0.0,3477.741455078125,1.0,278.1499938964844,282.8591613769531,299.6438293457031,304.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,37024.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627897500991821,1.0,0.0,0.0,3.740591764450073,3.740617036819458,9.336281436844728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.25,0.0,1644.1668701171875,1895.4371337890625,0.0,3055.171875,0.9261988997459412,1.0,0.0,3.0,1.0,0.0
18022740,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8739175796508789,0.4130805432796478,0.3735007047653198,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9990000128746032,0.7655076384544373,0.5860275030136108,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9507356882095336,0.523014485836029,0.3662809729576111,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9237197041511536,0.48422372341156,0.4599446952342987,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7427951097488403,0.2497034221887588,1.1362406015396118,284.9482727050781,284.95001220703125,303.0494079589844,296.64117431640625,298.8955383300781,297.19287109375,284.9490051269531,1.0,0.6478472948074341,0.3848457932472229,0.3848457932472229,1.0,1.0,-3.509151697158813,1.0161027908325195,2.493048906326294,0.2247348427772522,0.9108677506446838,0.9108677506446838,0.0,172.1968536376953,193.0,73511.6171875,0.0,3495.487548828125,1.0,278.1499938964844,282.8766174316406,299.6344909667969,304.4071350097656,293.1499938964844,293.1499938964844,278.1499938964844,36480.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613082766532898,1.0,0.0,0.0,3.71641206741333,3.7164368629455566,9.215968930220696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.6845703125,0.0,1611.9796142578125,1895.4371337890625,0.0,3041.275634765625,0.9206242561340332,1.0,0.0,3.0,1.0,0.0
18022800,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8739175796508789,0.4130805432796478,0.3735007047653198,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9990000128746032,0.7655076384544373,0.5860275030136108,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9507356882095336,0.523014485836029,0.3662809729576111,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9237197041511536,0.48422372341156,0.4599446952342987,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7427951097488403,0.2497034221887588,1.1362406015396118,284.9482727050781,284.95001220703125,303.0494079589844,296.64117431640625,298.8955383300781,297.19287109375,284.9490051269531,1.0,0.6478472948074341,0.3848457932472229,0.3848457932472229,1.0,1.0,-3.509151697158813,1.0161027908325195,2.493048906326294,0.2247348427772522,0.9108677506446838,0.9108677506446838,0.0,172.1968536376953,193.0,73511.6171875,0.0,3495.487548828125,1.0,278.1499938964844,282.8766174316406,299.6344909667969,304.4071350097656,293.1499938964844,293.1499938964844,278.1499938964844,36480.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613082766532898,1.0,0.0,0.0,3.71641206741333,3.7164368629455566,9.215968930220696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.6845703125,0.0,1611.9796142578125,1895.4371337890625,0.0,3041.275634765625,0.9206242561340332,1.0,0.0,3.0,1.0,0.0
18022860,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8659852743148804,0.4131855070590973,0.3737835884094238,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.7702488899230957,0.6026229858398438,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9425902366638184,0.5254179835319519,0.3680809140205383,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9144999384880066,0.4849433600902557,0.4608132243156433,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7368894219398499,0.2500767111778259,1.138896346092224,284.96539306640625,284.95001220703125,303.0328674316406,296.6334533691406,298.8924560546875,297.1963806152344,284.9660339355469,1.0,0.6550681591033936,0.3843172788619995,0.3843172788619995,1.0,1.0,-3.535839796066284,1.0233927965164185,2.512446880340576,0.2258289754390716,0.9272218346595764,0.9272218346595764,0.0,178.69154357910156,211.0,73911.859375,0.0,3599.434814453125,1.0,278.1499938964844,282.88507080078125,299.63348388671875,304.4218139648437,293.1499938964844,293.1499938964844,278.1499938964844,35561.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612873554229736,1.0,0.0,0.0,3.730541706085205,3.730566501617432,9.286180215895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.2119140625,0.0,1621.28515625,1895.4371337890625,0.0,3041.0791015625,0.9231643676757812,1.0,0.0,3.0,1.0,0.0
18022920,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8659852743148804,0.4131855070590973,0.3737835884094238,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.7702488899230957,0.6026229858398438,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9425902366638184,0.5254179835319519,0.3680809140205383,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9144999384880066,0.4849433600902557,0.4608132243156433,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7368894219398499,0.2500767111778259,1.138896346092224,284.96539306640625,284.95001220703125,303.0328674316406,296.6334533691406,298.8924560546875,297.1963806152344,284.9660339355469,1.0,0.6550681591033936,0.3843172788619995,0.3843172788619995,1.0,1.0,-3.535839796066284,1.0233927965164185,2.512446880340576,0.2258289754390716,0.9272218346595764,0.9272218346595764,0.0,178.69154357910156,211.0,73911.859375,0.0,3599.434814453125,1.0,278.1499938964844,282.88507080078125,299.63348388671875,304.4218139648437,293.1499938964844,293.1499938964844,278.1499938964844,35561.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612873554229736,1.0,0.0,0.0,3.730541706085205,3.730566501617432,9.286180215895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.2119140625,0.0,1621.28515625,1895.4371337890625,0.0,3041.0791015625,0.9231643676757812,1.0,0.0,3.0,1.0,0.0
18022980,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8541161417961121,0.4132307767868042,0.3741624057292938,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.7359495162963867,0.6290449500083923,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9289662837982178,0.5278095602989197,0.3699903488159179,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9011280536651612,0.485628992319107,0.4618053138256073,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7277906537055969,0.2503635287284851,1.141919732093811,284.9768371582031,284.95001220703125,303.0152587890625,296.6266784667969,298.887451171875,297.1963806152344,284.977294921875,1.0,0.6658762693405151,0.3837887644767761,0.3837887644767761,1.0,1.0,-3.575193405151367,1.034884333610535,2.540309190750122,0.2283916920423507,0.949317216873169,0.949317216873169,0.0,189.2226104736328,214.0,74705.6484375,0.0,3761.20166015625,1.0,278.1499938964844,282.8839111328125,299.6345520019531,304.46905517578125,293.1499938964844,293.1499938964844,278.1499938964844,34861.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629148006439209,1.0,0.0,0.0,3.771976947784424,3.7720019817352295,9.49360980939673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.853515625,0.0,1664.3526611328125,1895.4371337890625,0.0,3056.3447265625,0.9319689869880676,1.0,0.0,3.0,1.0,0.0
