time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8541161417961121,0.4132307767868042,0.3741624057292938,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.7359495162963867,0.6290449500083923,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9289662837982178,0.5278095602989197,0.3699903488159179,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9011280536651612,0.485628992319107,0.4618053138256073,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7277906537055969,0.2503635287284851,1.141919732093811,284.9768371582031,284.95001220703125,303.0152587890625,296.6266784667969,298.887451171875,297.1963806152344,284.977294921875,1.0,0.6658762693405151,0.3837887644767761,0.3837887644767761,1.0,1.0,-3.575193405151367,1.034884333610535,2.540309190750122,0.2283916920423507,0.949317216873169,0.949317216873169,0.0,189.2226104736328,214.0,74705.6484375,0.0,3761.20166015625,1.0,278.1499938964844,282.8839111328125,299.6345520019531,304.46905517578125,293.1499938964844,293.1499938964844,278.1499938964844,34861.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629148006439209,1.0,0.0,0.0,3.771976947784424,3.7720019817352295,9.49360980939673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.853515625,0.0,1664.3526611328125,1895.4371337890625,0.0,3056.3447265625,0.9319689869880676,1.0,0.0,3.0,1.0,0.0
18023100,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8494927287101746,0.4131909310817718,0.3742856979370117,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.7067058682441711,0.6399003863334656,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9236815571784972,0.5289546847343445,0.3709036409854889,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8961349725723267,0.485917329788208,0.4622401893138885,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7241645455360413,0.2504224479198456,1.1430201530456543,284.9765319824219,284.95001220703125,303.0060729980469,296.6236572265625,298.8845520019531,297.1963195800781,284.9764404296875,1.0,0.6700226664543152,0.3835245072841644,0.3835245072841644,1.0,1.0,-3.591364622116089,1.0394314527511597,2.55193305015564,0.2295431047677993,0.9581873416900636,0.9581873416900636,0.0,193.6803131103516,214.0,75100.1015625,0.0,3829.4189453125,1.0,278.1499938964844,282.8777160644531,299.63446044921875,304.49688720703125,293.1499938964844,293.1499938964844,278.1499938964844,34717.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864175021648407,1.0,0.0,0.0,3.7974681854248047,3.7974934577941895,9.622359584682272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.6806640625,0.0,1693.526123046875,1895.4371337890625,0.0,3068.166748046875,0.937546968460083,1.0,0.0,3.0,1.0,0.0
18023160,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8452990055084229,0.4130941331386566,0.3743523061275482,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.6752792000770569,0.649954080581665,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.918937921524048,0.5300461053848267,0.3717763423919678,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8915874361991882,0.4861528873443603,0.4626198709011078,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7207821607589722,0.2504073679447174,1.143757462501526,284.9714660644531,284.95001220703125,302.9966125488281,296.620849609375,298.8793334960937,297.19659423828125,284.9710693359375,1.0,0.6735824942588806,0.3827817440032959,0.3827817440032959,1.0,1.0,-3.6031744480133057,1.041145086288452,2.562029361724853,0.2287850826978683,0.9626396894454956,0.9626396894454956,0.0,197.72674560546875,217.0,75387.5625,0.0,3887.465087890625,1.0,278.1499938964844,282.8687438964844,299.6327514648437,304.5181579589844,293.1499938964844,293.1499938964844,278.1499938964844,34797.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654485940933228,1.0,0.0,0.0,3.819458484649658,3.819483995437622,9.734123977978015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.6484375,0.0,1720.5841064453125,1895.4371337890625,0.0,3080.11376953125,0.942495822906494,1.0,0.0,3.0,1.0,0.0
18023220,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8303462862968445,0.4124961495399475,0.3744283616542816,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.972869038581848,0.6551757454872131,0.62264484167099,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9014290571212769,0.5318455696105957,0.3734914362430572,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8748782873153687,0.4862531721591949,0.4633484780788421,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7076082825660706,0.2500574588775635,1.1450949907302856,284.9349365234375,284.95001220703125,302.9769897460937,296.61590576171875,298.863037109375,297.194580078125,284.93487548828125,1.0,0.6761699914932251,0.3812961876392364,0.3812961876392364,1.0,1.0,-3.577167510986328,1.027948975563049,2.5492184162139893,0.2217704206705093,0.937072455883026,0.937072455883026,0.0,210.18145751953125,220.0,74954.1875,0.0,3894.869140625,1.0,278.1499938964844,282.8426818847656,299.6207580566406,304.4974365234375,293.1499938964844,293.1499938964844,278.1499938964844,36185.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666040897369385,1.0,0.0,0.0,3.817237615585327,3.81726336479187,9.722807590151206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.0380859375,0.0,1728.76220703125,1895.4371337890625,0.0,3090.95361328125,0.9427744746208192,1.0,0.0,3.0,1.0,0.0
18023280,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8303462862968445,0.4124961495399475,0.3744283616542816,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.972869038581848,0.6551757454872131,0.62264484167099,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9014290571212769,0.5318455696105957,0.3734914362430572,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8748782873153687,0.4862531721591949,0.4633484780788421,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7076082825660706,0.2500574588775635,1.1450949907302856,284.9349365234375,284.95001220703125,302.9769897460937,296.61590576171875,298.863037109375,297.194580078125,284.93487548828125,1.0,0.6761699914932251,0.3812961876392364,0.3812961876392364,1.0,1.0,-3.577167510986328,1.027948975563049,2.5492184162139893,0.2217704206705093,0.937072455883026,0.937072455883026,0.0,210.18145751953125,220.0,74954.1875,0.0,3894.869140625,1.0,278.1499938964844,282.8426818847656,299.6207580566406,304.4974365234375,293.1499938964844,293.1499938964844,278.1499938964844,36185.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666040897369385,1.0,0.0,0.0,3.817237615585327,3.81726336479187,9.722807590151206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.0380859375,0.0,1728.76220703125,1895.4371337890625,0.0,3090.95361328125,0.9427744746208192,1.0,0.0,3.0,1.0,0.0
18023340,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8255378603935242,0.4121175110340118,0.374204933643341,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9662617444992064,0.6538687348365784,0.6209086179733276,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8970705270767212,0.5338811278343201,0.3749867975711822,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.869800329208374,0.4865123629570007,0.4637293219566345,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7031137347221375,0.2499157190322876,1.145097017288208,284.9398193359375,284.95001220703125,302.95635986328125,296.6117553710937,298.8486633300781,297.19305419921875,284.94000244140625,1.0,0.6785697340965271,0.3798106014728546,0.3798106014728546,1.0,1.0,-3.577657461166382,1.0235451459884644,2.554112434387207,0.2171561866998672,0.9321068525314332,0.9321068525314332,0.0,214.8671264648437,223.0,74760.171875,0.0,3924.151123046875,1.0,278.1499938964844,282.8490905761719,299.61053466796875,304.46795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36355.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661448955535889,1.0,0.0,0.0,3.8020870685577393,3.802112579345703,9.64578134698968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.296875,0.0,1711.8211669921875,1895.4371337890625,0.0,3086.645751953125,0.939611554145813,1.0,0.0,3.0,1.0,0.0
18023400,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8255378603935242,0.4121175110340118,0.374204933643341,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9662617444992064,0.6538687348365784,0.6209086179733276,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8970705270767212,0.5338811278343201,0.3749867975711822,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.869800329208374,0.4865123629570007,0.4637293219566345,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7031137347221375,0.2499157190322876,1.145097017288208,284.9398193359375,284.95001220703125,302.95635986328125,296.6117553710937,298.8486633300781,297.19305419921875,284.94000244140625,1.0,0.6785697340965271,0.3798106014728546,0.3798106014728546,1.0,1.0,-3.577657461166382,1.0235451459884644,2.554112434387207,0.2171561866998672,0.9321068525314332,0.9321068525314332,0.0,214.8671264648437,223.0,74760.171875,0.0,3924.151123046875,1.0,278.1499938964844,282.8490905761719,299.61053466796875,304.46795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36355.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661448955535889,1.0,0.0,0.0,3.8020870685577393,3.802112579345703,9.64578134698968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.296875,0.0,1711.8211669921875,1895.4371337890625,0.0,3086.645751953125,0.939611554145813,1.0,0.0,3.0,1.0,0.0
18023460,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8218095302581787,0.4118677377700805,0.3741022646427154,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9606860280036926,0.6518594622612,0.6192343831062317,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8939940333366394,0.5360664129257202,0.3765885531902313,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8659515976905823,0.4868683815002441,0.4641949236392975,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6996748447418213,0.2498836815357208,1.1455610990524292,284.9450988769531,284.95001220703125,302.934814453125,296.6083679199219,298.8392944335937,297.193115234375,284.9452514648437,1.0,0.6806011199951172,0.3791860342025757,0.3791860342025757,1.0,1.0,-3.5785648822784424,1.0218342542648315,2.5567307472229004,0.2152327597141266,0.9310133457183838,0.9310133457183838,0.0,218.7091827392578,226.0,74648.5,0.0,3949.978515625,1.0,278.1499938964844,282.8549194335937,299.6063537597656,304.4537048339844,293.1499938964844,293.1499938964844,278.1499938964844,36267.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656868934631348,1.0,0.0,0.0,3.791792154312134,3.7918176651000977,9.593616141501116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.2705078125,0.0,1698.79736328125,1895.4371337890625,0.0,3082.349609375,0.9372623562812804,1.0,0.0,3.0,1.0,0.0
18023520,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8218095302581787,0.4118677377700805,0.3741022646427154,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9606860280036926,0.6518594622612,0.6192343831062317,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8939940333366394,0.5360664129257202,0.3765885531902313,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8659515976905823,0.4868683815002441,0.4641949236392975,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6996748447418213,0.2498836815357208,1.1455610990524292,284.9450988769531,284.95001220703125,302.934814453125,296.6083679199219,298.8392944335937,297.193115234375,284.9452514648437,1.0,0.6806011199951172,0.3791860342025757,0.3791860342025757,1.0,1.0,-3.5785648822784424,1.0218342542648315,2.5567307472229004,0.2152327597141266,0.9310133457183838,0.9310133457183838,0.0,218.7091827392578,226.0,74648.5,0.0,3949.978515625,1.0,278.1499938964844,282.8549194335937,299.6063537597656,304.4537048339844,293.1499938964844,293.1499938964844,278.1499938964844,36267.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656868934631348,1.0,0.0,0.0,3.791792154312134,3.7918176651000977,9.593616141501116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.2705078125,0.0,1698.79736328125,1895.4371337890625,0.0,3082.349609375,0.9372623562812804,1.0,0.0,3.0,1.0,0.0
18023580,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8186269998550415,0.4116486012935638,0.374027281999588,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9556817412376404,0.6500250697135925,0.6176155209541321,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8915941715240479,0.5383105874061584,0.378230333328247,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8627527356147766,0.4872491657733917,0.4646798074245453,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6967980265617371,0.2499004155397415,1.1462154388427734,284.9479064941406,284.95001220703125,302.9123229980469,296.6056823730469,298.8303527832031,297.1937561035156,284.9479675292969,1.0,0.6824642419815063,0.3785614371299743,0.3785614371299743,1.0,1.0,-3.579872369766236,1.02033793926239,2.559534311294556,0.213430106639862,0.9309271574020386,0.9309271574020386,0.0,222.1019592285156,229.0,74581.171875,0.0,3974.103759765625,1.0,278.1499938964844,282.85809326171875,299.6041259765625,304.4461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36166.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653928637504578,1.0,0.0,0.0,3.7859628200531006,3.785988092422485,9.564140555085032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.15234375,0.0,1691.05517578125,1895.4371337890625,0.0,3079.5908203125,0.9358835220336914,1.0,0.0,3.0,1.0,0.0
18023640,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8186269998550415,0.4116486012935638,0.374027281999588,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9556817412376404,0.6500250697135925,0.6176155209541321,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8915941715240479,0.5383105874061584,0.378230333328247,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8627527356147766,0.4872491657733917,0.4646798074245453,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6967980265617371,0.2499004155397415,1.1462154388427734,284.9479064941406,284.95001220703125,302.9123229980469,296.6056823730469,298.8303527832031,297.1937561035156,284.9479675292969,1.0,0.6824642419815063,0.3785614371299743,0.3785614371299743,1.0,1.0,-3.579872369766236,1.02033793926239,2.559534311294556,0.213430106639862,0.9309271574020386,0.9309271574020386,0.0,222.1019592285156,229.0,74581.171875,0.0,3974.103759765625,1.0,278.1499938964844,282.85809326171875,299.6041259765625,304.4461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36166.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653928637504578,1.0,0.0,0.0,3.7859628200531006,3.785988092422485,9.564140555085032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.15234375,0.0,1691.05517578125,1895.4371337890625,0.0,3079.5908203125,0.9358835220336914,1.0,0.0,3.0,1.0,0.0
18023700,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8171449303627014,0.4115364253520965,0.3739867508411407,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9533177018165588,0.6491542458534241,0.6168513894081116,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.890539824962616,0.5394430160522461,0.3790577054023742,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8612921237945557,0.4874359369277954,0.464917927980423,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6954802870750427,0.2499157339334488,1.1465697288513184,284.94854736328125,284.95001220703125,302.9007568359375,296.6045837402344,298.8258056640625,297.19415283203125,284.9486083984375,1.0,0.6833605766296387,0.3782491385936737,0.3782491385936737,1.0,1.0,-3.5806121826171875,1.019616961479187,2.560995101928711,0.2125374227762222,0.930918276309967,0.930918276309967,0.0,223.70535278320312,229.0,74557.6953125,0.0,3985.826904296875,1.0,278.1499938964844,282.8589172363281,299.6033020019531,304.4435729980469,293.1499938964844,293.1499938964844,278.1499938964844,36132.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652974963188171,1.0,0.0,0.0,3.78413724899292,3.784162759780884,9.55492055254581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.2421875,0.0,1688.614990234375,1895.4371337890625,0.0,3078.696533203125,0.9354484677314758,1.0,0.0,3.0,1.0,0.0
18023760,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8156952857971191,0.4114203751087188,0.3739423751831054,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9509963989257812,0.648305356502533,0.6161075234413147,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.889535129070282,0.5405783653259277,0.3798868060111999,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8598799705505371,0.4876180291175842,0.4651512503623962,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6942030191421509,0.2499314248561859,1.14692485332489,284.9488830566406,284.95001220703125,302.88897705078125,296.6036376953125,298.8208312988281,297.1945495605469,284.94891357421875,1.0,0.6842459440231323,0.3778475821018219,0.3778475821018219,1.0,1.0,-3.581369161605835,1.0186418294906616,2.562727451324463,0.2113866657018661,0.93077290058136,0.93077290058136,0.0,225.28273010253903,232.0,74533.3671875,0.0,3997.4423828125,1.0,278.1499938964844,282.8594665527344,299.6025695800781,304.4411926269531,293.1499938964844,293.1499938964844,278.1499938964844,36109.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652125000953674,1.0,0.0,0.0,3.782505035400391,3.782530307769776,9.54667939367937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.208984375,0.0,1686.4970703125,1895.4371337890625,0.0,3077.899169921875,0.9350637197494508,1.0,0.0,3.0,1.0,0.0
18023820,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8128681778907776,0.4111760258674621,0.3738406002521515,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9464793801307678,0.6466980576515198,0.61469966173172,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8876515626907349,0.5428606867790222,0.381551444530487,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8571752905845642,0.4879656732082367,0.4656006097793579,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6917479038238525,0.2499611973762512,1.1476231813430786,284.9491271972656,284.95001220703125,302.86474609375,296.6021728515625,298.81060791015625,297.1952819824219,284.9491271972656,1.0,0.685991644859314,0.3770444989204407,0.3770444989204407,1.0,1.0,-3.582936286926269,1.0166730880737305,2.566263437271118,0.2090535014867782,0.930351495742798,0.930351495742798,0.0,228.3768768310547,235.0,74489.4921875,0.0,4020.45458984375,1.0,278.1499938964844,282.8601989746094,299.60137939453125,304.4369812011719,293.1499938964844,293.1499938964844,278.1499938964844,36085.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650650382041931,1.0,0.0,0.0,3.779703140258789,3.779728412628174,9.532541298540308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.8466796875,0.0,1682.974853515625,1895.4371337890625,0.0,3076.515380859375,0.9344145059585572,1.0,0.0,3.0,1.0,0.0
18023880,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8128681778907776,0.4111760258674621,0.3738406002521515,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9464793801307678,0.6466980576515198,0.61469966173172,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8876515626907349,0.5428606867790222,0.381551444530487,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8571752905845642,0.4879656732082367,0.4656006097793579,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6917479038238525,0.2499611973762512,1.1476231813430786,284.9491271972656,284.95001220703125,302.86474609375,296.6021728515625,298.81060791015625,297.1952819824219,284.9491271972656,1.0,0.685991644859314,0.3770444989204407,0.3770444989204407,1.0,1.0,-3.582936286926269,1.0166730880737305,2.566263437271118,0.2090535014867782,0.930351495742798,0.930351495742798,0.0,228.3768768310547,235.0,74489.4921875,0.0,4020.45458984375,1.0,278.1499938964844,282.8601989746094,299.60137939453125,304.4369812011719,293.1499938964844,293.1499938964844,278.1499938964844,36085.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650650382041931,1.0,0.0,0.0,3.779703140258789,3.779728412628174,9.532541298540308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.8466796875,0.0,1682.974853515625,1895.4371337890625,0.0,3076.515380859375,0.9344145059585572,1.0,0.0,3.0,1.0,0.0
18023940,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8100935816764832,0.4109189808368683,0.3737253844738006,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9420921802520752,0.6452000141143799,0.6133915185928345,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8858886361122131,0.5451579093933105,0.3832248449325561,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8545870780944824,0.4882943630218506,0.4660302996635437,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6893864274024963,0.2499867081642151,1.148297667503357,284.94921875,284.95001220703125,302.8396911621094,296.60125732421875,298.8001708984375,297.19598388671875,284.94921875,1.0,0.6877210736274719,0.376241385936737,0.376241385936737,1.0,1.0,-3.5845654010772705,1.0147192478179932,2.5698461532592773,0.2067192792892456,0.929887354373932,0.929887354373932,0.0,231.4279022216797,238.0,74450.9140625,0.0,4043.3837890625,1.0,278.1499938964844,282.8608093261719,299.6005859375,304.4334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36071.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649267554283142,1.0,0.0,0.0,3.777258157730103,3.7772834300994873,9.5202119609894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.4130859375,0.0,1679.9674072265625,1895.4371337890625,0.0,3075.218505859375,0.9338548183441162,1.0,0.0,3.0,1.0,0.0
18024000,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8100935816764832,0.4109189808368683,0.3737253844738006,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9420921802520752,0.6452000141143799,0.6133915185928345,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8858886361122131,0.5451579093933105,0.3832248449325561,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8545870780944824,0.4882943630218506,0.4660302996635437,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6893864274024963,0.2499867081642151,1.148297667503357,284.94921875,284.95001220703125,302.8396911621094,296.60125732421875,298.8001708984375,297.19598388671875,284.94921875,1.0,0.6877210736274719,0.376241385936737,0.376241385936737,1.0,1.0,-3.5845654010772705,1.0147192478179932,2.5698461532592773,0.2067192792892456,0.929887354373932,0.929887354373932,0.0,231.4279022216797,238.0,74450.9140625,0.0,4043.3837890625,1.0,278.1499938964844,282.8608093261719,299.6005859375,304.4334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36071.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649267554283142,1.0,0.0,0.0,3.777258157730103,3.7772834300994873,9.5202119609894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.4130859375,0.0,1679.9674072265625,1895.4371337890625,0.0,3075.218505859375,0.9338548183441162,1.0,0.0,3.0,1.0,0.0
18024060,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8073427081108093,0.4106520414352417,0.3735999763011932,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9378178715705872,0.6437958478927612,0.6121713519096375,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8842200636863708,0.5474700331687927,0.3849075734615326,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8520913124084473,0.4886069595813751,0.4664435982704162,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.68709796667099,0.250007688999176,1.148948073387146,284.9493408203125,284.95001220703125,302.8138427734375,296.600830078125,298.7899169921875,297.1966552734375,284.9493408203125,1.0,0.6894429326057434,0.3755193650722503,0.3755193650722503,1.0,1.0,-3.5862505435943604,1.0130232572555542,2.5732271671295166,0.204627975821495,0.9295220375061036,0.9295220375061036,0.0,234.4558868408203,241.0,74420.59375,0.0,4066.3369140625,1.0,278.1499938964844,282.8614501953125,299.6001892089844,304.4308776855469,293.1499938964844,293.1499938964844,278.1499938964844,36059.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86479651927948,1.0,0.0,0.0,3.7752082347869873,3.775233268737793,9.509881238045636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.41796875,0.0,1677.445068359375,1895.4371337890625,0.0,3073.996337890625,0.9333863854408264,1.0,0.0,3.0,1.0,0.0
18024120,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8073427081108093,0.4106520414352417,0.3735999763011932,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9378178715705872,0.6437958478927612,0.6121713519096375,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8842200636863708,0.5474700331687927,0.3849075734615326,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8520913124084473,0.4886069595813751,0.4664435982704162,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.68709796667099,0.250007688999176,1.148948073387146,284.9493408203125,284.95001220703125,302.8138427734375,296.600830078125,298.7899169921875,297.1966552734375,284.9493408203125,1.0,0.6894429326057434,0.3755193650722503,0.3755193650722503,1.0,1.0,-3.5862505435943604,1.0130232572555542,2.5732271671295166,0.204627975821495,0.9295220375061036,0.9295220375061036,0.0,234.4558868408203,241.0,74420.59375,0.0,4066.3369140625,1.0,278.1499938964844,282.8614501953125,299.6001892089844,304.4308776855469,293.1499938964844,293.1499938964844,278.1499938964844,36059.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86479651927948,1.0,0.0,0.0,3.7752082347869873,3.775233268737793,9.509881238045636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.41796875,0.0,1677.445068359375,1895.4371337890625,0.0,3073.996337890625,0.9333863854408264,1.0,0.0,3.0,1.0,0.0
18024180,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8045986890792847,0.4103743135929107,0.3734642267227173,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9336560964584352,0.642477810382843,0.6110346913337708,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8826332092285156,0.5497983694076538,0.3866009712219238,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8496735692024231,0.4889017045497894,0.4668394327163696,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6848713755607605,0.2500229179859161,1.1495704650878906,284.94940185546875,284.95001220703125,302.7872314453125,296.6007995605469,298.7794494628906,297.1972961425781,284.94940185546875,1.0,0.6911606788635254,0.374797374010086,0.374797374010086,1.0,1.0,-3.587981939315796,1.0113463401794434,2.5766355991363525,0.2025432586669922,0.9291635155677797,0.9291635155677797,0.0,237.4698638916016,244.0,74394.6328125,0.0,4089.34619140625,1.0,278.1499938964844,282.862060546875,299.6002502441406,304.4290466308594,293.1499938964844,293.1499938964844,278.1499938964844,36051.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646764755249023,1.0,0.0,0.0,3.773419380187988,3.773444652557373,9.500871556156198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.263671875,0.0,1675.264404296875,1895.4371337890625,0.0,3072.87060546875,0.9329789280891418,1.0,0.0,3.0,1.0,0.0
18024240,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8045986890792847,0.4103743135929107,0.3734642267227173,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9336560964584352,0.642477810382843,0.6110346913337708,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8826332092285156,0.5497983694076538,0.3866009712219238,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8496735692024231,0.4889017045497894,0.4668394327163696,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6848713755607605,0.2500229179859161,1.1495704650878906,284.94940185546875,284.95001220703125,302.7872314453125,296.6007995605469,298.7794494628906,297.1972961425781,284.94940185546875,1.0,0.6911606788635254,0.374797374010086,0.374797374010086,1.0,1.0,-3.587981939315796,1.0113463401794434,2.5766355991363525,0.2025432586669922,0.9291635155677797,0.9291635155677797,0.0,237.4698638916016,244.0,74394.6328125,0.0,4089.34619140625,1.0,278.1499938964844,282.862060546875,299.6002502441406,304.4290466308594,293.1499938964844,293.1499938964844,278.1499938964844,36051.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646764755249023,1.0,0.0,0.0,3.773419380187988,3.773444652557373,9.500871556156198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.263671875,0.0,1675.264404296875,1895.4371337890625,0.0,3072.87060546875,0.9329789280891418,1.0,0.0,3.0,1.0,0.0
18024300,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8032398223876953,0.410232812166214,0.3733939528465271,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9316083192825316,0.6418371200561523,0.6104843616485596,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8818637132644653,0.5509665608406067,0.3874503672122955,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8484899997711182,0.4890447854995727,0.4670332670211792,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6837778687477112,0.250029057264328,1.1498750448226929,284.9494323730469,284.95001220703125,302.7736511230469,296.6009521484375,298.774169921875,297.1976318359375,284.9494323730469,1.0,0.6920186281204224,0.3744363486766815,0.3744363486766815,1.0,1.0,-3.5888562202453613,1.010509371757507,2.5783467292785645,0.2014999985694885,0.9289835691452026,0.9289835691452026,0.0,238.9757843017578,244.0,74382.4296875,0.0,4100.87548828125,1.0,278.1499938964844,282.8623352050781,299.600341796875,304.42828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36048.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646131157875061,1.0,0.0,0.0,3.7725696563720703,3.772594928741455,9.496592952018544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.3369140625,0.0,1674.2342529296875,1895.4371337890625,0.0,3072.276123046875,0.9327858090400696,1.0,0.0,3.0,1.0,0.0
18024360,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8018947839736938,0.4100879728794098,0.3733205497264862,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9295931458473206,0.6412191390991211,0.6099560856819153,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8811129927635193,0.5521396994590759,0.3883031010627746,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8473228216171265,0.4891822934150696,0.4672217071056366,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6826978921890259,0.250033289194107,1.1501704454421997,284.9494323730469,284.95001220703125,302.7598571777344,296.6011657714844,298.7688293457031,297.19793701171875,284.9494323730469,1.0,0.6928759217262268,0.3740752637386322,0.3740752637386322,1.0,1.0,-3.58974027633667,1.0096744298934937,2.580065965652466,0.2004557400941848,0.9288043975830078,0.9288043975830078,0.0,240.4790954589844,247.0,74371.171875,0.0,4112.419921875,1.0,278.1499938964844,282.8626403808594,299.6005859375,304.427734375,293.1499938964844,293.1499938964844,278.1499938964844,36046.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645551204681396,1.0,0.0,0.0,3.771766185760498,3.771791219711304,9.49254797433241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.599609375,0.0,1673.265625,1895.4371337890625,0.0,3071.732421875,0.932603657245636,1.0,0.0,3.0,1.0,0.0
18024420,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7992408871650696,0.4097906649112701,0.3731668293476105,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9256437420845032,0.6400251984596252,0.608940601348877,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8796574473381042,0.5544971823692322,0.3900163173675537,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.845032274723053,0.4894445538520813,0.4675865173339844,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6805737018585205,0.2500373721122741,1.150741457939148,284.949462890625,284.95001220703125,302.7317810058594,296.6018371582031,298.7579650878906,297.1985168457031,284.949462890625,1.0,0.6945887804031372,0.3733530938625335,0.3733530938625335,1.0,1.0,-3.5915207862854004,1.0080057382583618,2.583515167236328,0.1983641386032104,0.9284491539001464,0.9284491539001464,0.0,243.48443603515625,250.0,74350.1640625,0.0,4135.548828125,1.0,278.1499938964844,282.8632202148437,299.6012878417969,304.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,36043.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644399046897888,1.0,0.0,0.0,3.770227670669556,3.770252943038941,9.484805900683568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.4287109375,0.0,1671.419677734375,1895.4371337890625,0.0,3070.651611328125,0.9322556853294371,1.0,0.0,3.0,1.0,0.0
18024480,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7992408871650696,0.4097906649112701,0.3731668293476105,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9256437420845032,0.6400251984596252,0.608940601348877,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8796574473381042,0.5544971823692322,0.3900163173675537,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.845032274723053,0.4894445538520813,0.4675865173339844,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6805737018585205,0.2500373721122741,1.150741457939148,284.949462890625,284.95001220703125,302.7317810058594,296.6018371582031,298.7579650878906,297.1985168457031,284.949462890625,1.0,0.6945887804031372,0.3733530938625335,0.3733530938625335,1.0,1.0,-3.5915207862854004,1.0080057382583618,2.583515167236328,0.1983641386032104,0.9284491539001464,0.9284491539001464,0.0,243.48443603515625,250.0,74350.1640625,0.0,4135.548828125,1.0,278.1499938964844,282.8632202148437,299.6012878417969,304.42694091796875,293.1499938964844,293.1499938964844,278.1499938964844,36043.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644399046897888,1.0,0.0,0.0,3.770227670669556,3.770252943038941,9.484805900683568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.4287109375,0.0,1671.419677734375,1895.4371337890625,0.0,3070.651611328125,0.9322556853294371,1.0,0.0,3.0,1.0,0.0
18024540,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7966331839561462,0.4094832241535187,0.3730040192604065,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.921807050704956,0.6388800740242004,0.6079731583595276,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8782594799995422,0.5568695068359375,0.3917396962642669,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8427958488464355,0.4896897971630096,0.4679353237152099,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6784950494766235,0.2500357031822204,1.151286482810974,284.949462890625,284.95001220703125,302.7030334472656,296.6027526855469,298.7469482421875,297.1990661621094,284.949462890625,1.0,0.6962989568710327,0.3726309537887573,0.3726309537887573,1.0,1.0,-3.5933098793029785,1.006335973739624,2.5869736671447754,0.196267694234848,0.928097665309906,0.928097665309906,0.0,246.4893798828125,253.0,74330.796875,0.0,4158.72021484375,1.0,278.1499938964844,282.86383056640625,299.6022033691406,304.426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36040.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643254637718201,1.0,0.0,0.0,3.7687597274780273,3.768784999847412,9.47742137213936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.595703125,0.0,1669.6669921875,1895.4371337890625,0.0,3069.577880859375,0.9319243431091307,1.0,0.0,3.0,1.0,0.0
18024600,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7966331839561462,0.4094832241535187,0.3730040192604065,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.921807050704956,0.6388800740242004,0.6079731583595276,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8782594799995422,0.5568695068359375,0.3917396962642669,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8427958488464355,0.4896897971630096,0.4679353237152099,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6784950494766235,0.2500357031822204,1.151286482810974,284.949462890625,284.95001220703125,302.7030334472656,296.6027526855469,298.7469482421875,297.1990661621094,284.949462890625,1.0,0.6962989568710327,0.3726309537887573,0.3726309537887573,1.0,1.0,-3.5933098793029785,1.006335973739624,2.5869736671447754,0.196267694234848,0.928097665309906,0.928097665309906,0.0,246.4893798828125,253.0,74330.796875,0.0,4158.72021484375,1.0,278.1499938964844,282.86383056640625,299.6022033691406,304.426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36040.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643254637718201,1.0,0.0,0.0,3.7687597274780273,3.768784999847412,9.47742137213936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.595703125,0.0,1669.6669921875,1895.4371337890625,0.0,3069.577880859375,0.9319243431091307,1.0,0.0,3.0,1.0,0.0
18024660,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7940700650215149,0.4091660678386688,0.3728325664997101,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9180887341499328,0.6377742290496826,0.6070443391799927,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8769150972366333,0.5592557787895203,0.3934727907180786,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8406096696853638,0.4899187088012695,0.4682688415050506,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6764600872993469,0.2500287294387817,1.1518077850341797,284.9494934082031,284.95001220703125,302.6736145019531,296.6038513183594,298.73590087890625,297.1996154785156,284.9494934082031,1.0,0.6980059742927551,0.3719386160373688,0.3719386160373688,1.0,1.0,-3.595099210739136,1.0047529935836792,2.590346336364746,0.1942558586597442,0.9277861714363098,0.9277861714363098,0.0,249.4950408935547,256.0,74314.2578125,0.0,4181.919921875,1.0,278.1499938964844,282.8644714355469,299.60333251953125,304.4264831542969,293.1499938964844,293.1499938964844,278.1499938964844,36038.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642140030860901,1.0,0.0,0.0,3.767404794692993,3.767430067062378,9.470608119954704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.2744140625,0.0,1668.0457763671875,1895.4371337890625,0.0,3068.531982421875,0.931618332862854,1.0,0.0,3.0,1.0,0.0
18024720,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7940700650215149,0.4091660678386688,0.3728325664997101,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9180887341499328,0.6377742290496826,0.6070443391799927,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8769150972366333,0.5592557787895203,0.3934727907180786,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8406096696853638,0.4899187088012695,0.4682688415050506,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6764600872993469,0.2500287294387817,1.1518077850341797,284.9494934082031,284.95001220703125,302.6736145019531,296.6038513183594,298.73590087890625,297.1996154785156,284.9494934082031,1.0,0.6980059742927551,0.3719386160373688,0.3719386160373688,1.0,1.0,-3.595099210739136,1.0047529935836792,2.590346336364746,0.1942558586597442,0.9277861714363098,0.9277861714363098,0.0,249.4950408935547,256.0,74314.2578125,0.0,4181.919921875,1.0,278.1499938964844,282.8644714355469,299.60333251953125,304.4264831542969,293.1499938964844,293.1499938964844,278.1499938964844,36038.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642140030860901,1.0,0.0,0.0,3.767404794692993,3.767430067062378,9.470608119954704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.2744140625,0.0,1668.0457763671875,1895.4371337890625,0.0,3068.531982421875,0.931618332862854,1.0,0.0,3.0,1.0,0.0
18024780,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7915498614311218,0.4088390469551086,0.3726523816585541,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9144954085350036,0.6366980671882629,0.606145441532135,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8756210207939148,0.5616553425788879,0.3952151238918304,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8384697437286377,0.4901311695575714,0.4685869812965393,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6744670867919922,0.2500165402889251,1.1523057222366333,284.94952392578125,284.95001220703125,302.6435852050781,296.6051330566406,298.72467041015625,297.2001037597656,284.94952392578125,1.0,0.6997089385986328,0.3712462782859802,0.3712462782859802,1.0,1.0,-3.596879005432129,1.0031661987304688,2.59371280670166,0.1922404170036316,0.92747300863266,0.92747300863266,0.0,252.5020446777344,259.0,74298.796875,0.0,4205.1240234375,1.0,278.1499938964844,282.8651123046875,299.6046142578125,304.4267272949219,293.1499938964844,293.1499938964844,278.1499938964844,36036.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641048073768616,1.0,0.0,0.0,3.766101837158203,3.766126871109009,9.464058052799372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.173828125,0.0,1666.493408203125,1895.4371337890625,0.0,3067.508056640625,0.9313244223594666,1.0,0.0,3.0,1.0,0.0
18024840,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7915498614311218,0.4088390469551086,0.3726523816585541,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9144954085350036,0.6366980671882629,0.606145441532135,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8756210207939148,0.5616553425788879,0.3952151238918304,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8384697437286377,0.4901311695575714,0.4685869812965393,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6744670867919922,0.2500165402889251,1.1523057222366333,284.94952392578125,284.95001220703125,302.6435852050781,296.6051330566406,298.72467041015625,297.2001037597656,284.94952392578125,1.0,0.6997089385986328,0.3712462782859802,0.3712462782859802,1.0,1.0,-3.596879005432129,1.0031661987304688,2.59371280670166,0.1922404170036316,0.92747300863266,0.92747300863266,0.0,252.5020446777344,259.0,74298.796875,0.0,4205.1240234375,1.0,278.1499938964844,282.8651123046875,299.6046142578125,304.4267272949219,293.1499938964844,293.1499938964844,278.1499938964844,36036.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641048073768616,1.0,0.0,0.0,3.766101837158203,3.766126871109009,9.464058052799372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.173828125,0.0,1666.493408203125,1895.4371337890625,0.0,3067.508056640625,0.9313244223594666,1.0,0.0,3.0,1.0,0.0
