time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.790306031703949,0.408674031496048,0.3725610375404358,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9127443432807922,0.6361637711524963,0.6057000756263733,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8749896287918091,0.5628573298454285,0.3960877954959869,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8374172449111938,0.4902350902557373,0.4687439799308777,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6734862923622131,0.250009685754776,1.152551770210266,284.94952392578125,284.95001220703125,302.6283264160156,296.6058044433594,298.71905517578125,297.20037841796875,284.94952392578125,1.0,0.7005593776702881,0.3709001243114471,0.3709001243114471,1.0,1.0,-3.5977671146392822,1.0023709535598757,2.595396041870117,0.1912310272455215,0.9273157119750975,0.9273157119750975,0.0,254.0074920654297,259.0,74291.2109375,0.0,4216.7431640625,1.0,278.1499938964844,282.8654479980469,299.6052551269531,304.4268493652344,293.1499938964844,293.1499938964844,278.1499938964844,36035.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640490174293518,1.0,0.0,0.0,3.76545786857605,3.765482902526856,9.460821956963628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.154296875,0.0,1665.7279052734375,1895.4371337890625,0.0,3066.984130859375,0.9311792254447936,1.0,0.0,3.0,1.0,0.0
18024960,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7890729308128357,0.4085060358047485,0.3724671006202698,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9110297560691832,0.6356360912322998,0.6052613258361816,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.874370813369751,0.564062774181366,0.396962970495224,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8363754153251648,0.4903341829776764,0.4688964784145355,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.672515869140625,0.2500012814998626,1.1527910232543943,284.9494934082031,284.95001220703125,302.6129455566406,296.60650634765625,298.7132873535156,297.2006225585937,284.9494934082031,1.0,0.7014085650444031,0.3705379366874695,0.3705379366874695,1.0,1.0,-3.598650455474853,1.0015257596969604,2.5971245765686035,0.1901717185974121,0.927134096622467,0.927134096622467,0.0,255.5124053955078,262.0,74283.0078125,0.0,4228.3505859375,1.0,278.1499938964844,282.8657531738281,299.60595703125,304.4270324707031,293.1499938964844,293.1499938964844,278.1499938964844,36035.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639946579933167,1.0,0.0,0.0,3.764791965484619,3.764816999435425,9.45747615332948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.0478515625,0.0,1664.94482421875,1895.4371337890625,0.0,3066.474365234375,0.9310296177864076,1.0,0.0,3.0,1.0,0.0
18025020,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7866356372833252,0.4081596136093139,0.3722698390483856,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9077134728431702,0.6345986127853394,0.6044021248817444,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8731690049171448,0.5664858222007751,0.3987218141555786,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8343188166618347,0.4905150234699249,0.4691852331161499,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6706033945083618,0.2499792426824569,1.1532459259033203,284.949462890625,284.95001220703125,302.58172607421875,296.60791015625,298.7016296386719,297.2010803222656,284.949462890625,1.0,0.7031011581420898,0.3698135316371918,0.3698135316371918,1.0,1.0,-3.6003901958465576,0.9998192191123962,2.6005709171295166,0.1880415380001068,0.92675518989563,0.92675518989563,0.0,258.5225830078125,265.0,74266.171875,0.0,4251.51318359375,1.0,278.1499938964844,282.8664245605469,299.6073608398437,304.4273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36036.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638870120048523,1.0,0.0,0.0,3.763402938842773,3.763428211212158,9.450498623664316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.7626953125,0.0,1663.3165283203125,1895.4371337890625,0.0,3065.464599609375,0.9307183623313904,1.0,0.0,3.0,1.0,0.0
18025080,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7866356372833252,0.4081596136093139,0.3722698390483856,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9077134728431702,0.6345986127853394,0.6044021248817444,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8731690049171448,0.5664858222007751,0.3987218141555786,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8343188166618347,0.4905150234699249,0.4691852331161499,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6706033945083618,0.2499792426824569,1.1532459259033203,284.949462890625,284.95001220703125,302.58172607421875,296.60791015625,298.7016296386719,297.2010803222656,284.949462890625,1.0,0.7031011581420898,0.3698135316371918,0.3698135316371918,1.0,1.0,-3.6003901958465576,0.9998192191123962,2.6005709171295166,0.1880415380001068,0.92675518989563,0.92675518989563,0.0,258.5225830078125,265.0,74266.171875,0.0,4251.51318359375,1.0,278.1499938964844,282.8664245605469,299.6073608398437,304.4273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36036.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638870120048523,1.0,0.0,0.0,3.763402938842773,3.763428211212158,9.450498623664316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.7626953125,0.0,1663.3165283203125,1895.4371337890625,0.0,3065.464599609375,0.9307183623313904,1.0,0.0,3.0,1.0,0.0
18025140,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7842390537261963,0.4078042209148407,0.3720647990703583,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9045499563217164,0.6335693597793579,0.6035521030426025,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8720090985298157,0.5689180493354797,0.4004871249198913,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8322998285293579,0.490681380033493,0.4694606065750122,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6687301397323608,0.2499530017375946,1.1536824703216553,284.9494323730469,284.95001220703125,302.54998779296875,296.6093139648437,298.6894836425781,297.2015075683594,284.9494323730469,1.0,0.7047876715660095,0.3690891563892364,0.3690891563892364,1.0,1.0,-3.6021010875701904,0.9980989098548888,2.6040022373199463,0.1859113126993179,0.9263280034065248,0.9263280034065248,0.0,261.5350036621094,268.0,74247.7578125,0.0,4274.63427734375,1.0,278.1499938964844,282.8671264648437,299.6084899902344,304.4273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36039.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637636303901672,1.0,0.0,0.0,3.761899948120117,3.761924982070923,9.442950954507978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.1357421875,0.0,1661.5645751953125,1895.4371337890625,0.0,3064.307373046875,0.9303823113441468,1.0,0.0,3.0,1.0,0.0
18025200,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7842390537261963,0.4078042209148407,0.3720647990703583,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9045499563217164,0.6335693597793579,0.6035521030426025,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8720090985298157,0.5689180493354797,0.4004871249198913,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8322998285293579,0.490681380033493,0.4694606065750122,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6687301397323608,0.2499530017375946,1.1536824703216553,284.9494323730469,284.95001220703125,302.54998779296875,296.6093139648437,298.6894836425781,297.2015075683594,284.9494323730469,1.0,0.7047876715660095,0.3690891563892364,0.3690891563892364,1.0,1.0,-3.6021010875701904,0.9980989098548888,2.6040022373199463,0.1859113126993179,0.9263280034065248,0.9263280034065248,0.0,261.5350036621094,268.0,74247.7578125,0.0,4274.63427734375,1.0,278.1499938964844,282.8671264648437,299.6084899902344,304.4273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36039.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637636303901672,1.0,0.0,0.0,3.761899948120117,3.761924982070923,9.442950954507978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.1357421875,0.0,1661.5645751953125,1895.4371337890625,0.0,3064.307373046875,0.9303823113441468,1.0,0.0,3.0,1.0,0.0
18025260,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7818830609321594,0.4074390232563019,0.3718511760234833,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9015416502952576,0.6325430870056152,0.6027063727378845,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8708903789520264,0.5713589787483215,0.4022585451602936,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8303160071372986,0.4908321797847748,0.4697215557098388,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6668959856033325,0.2499226629734039,1.1541006565093994,284.9493713378906,284.95001220703125,302.51031494140625,296.6088562011719,298.6760559082031,297.2019348144531,284.9493713378906,1.0,0.7064668536186218,0.3685006499290466,0.3685006499290466,1.0,1.0,-3.603775024414064,0.996774673461914,2.6070003509521484,0.1842223107814788,0.9258813858032228,0.9258813858032228,0.0,264.5497131347656,271.0,74230.375,0.0,4297.68798828125,1.0,278.1499938964844,282.8680419921875,299.6083068847656,304.42633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36041.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637520670890808,1.0,0.0,0.0,3.760297298431397,3.760322332382202,9.434907610739174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.2587890625,0.0,1659.695068359375,1895.4371337890625,0.0,3064.198486328125,0.9300239682197572,1.0,0.0,3.0,1.0,0.0
18025320,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7818830609321594,0.4074390232563019,0.3718511760234833,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9015416502952576,0.6325430870056152,0.6027063727378845,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8708903789520264,0.5713589787483215,0.4022585451602936,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8303160071372986,0.4908321797847748,0.4697215557098388,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6668959856033325,0.2499226629734039,1.1541006565093994,284.9493713378906,284.95001220703125,302.51031494140625,296.6088562011719,298.6760559082031,297.2019348144531,284.9493713378906,1.0,0.7064668536186218,0.3685006499290466,0.3685006499290466,1.0,1.0,-3.603775024414064,0.996774673461914,2.6070003509521484,0.1842223107814788,0.9258813858032228,0.9258813858032228,0.0,264.5497131347656,271.0,74230.375,0.0,4297.68798828125,1.0,278.1499938964844,282.8680419921875,299.6083068847656,304.42633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36041.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637520670890808,1.0,0.0,0.0,3.760297298431397,3.760322332382202,9.434907610739174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.2587890625,0.0,1659.695068359375,1895.4371337890625,0.0,3064.198486328125,0.9300239682197572,1.0,0.0,3.0,1.0,0.0
18025380,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7795636057853699,0.4070608019828796,0.3716268539428711,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8985939621925354,0.6314986348152161,0.6018495559692383,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8698080778121948,0.5738050937652588,0.4040343761444092,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8283612728118896,0.4909643530845642,0.4699659645557403,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6650978326797485,0.2498872578144073,1.1544981002807615,284.94903564453125,284.95001220703125,302.4559631347656,296.6048583984375,298.6588439941406,297.2023620605469,284.9490051269531,1.0,0.7081365585327148,0.3679121434688568,0.3679121434688568,1.0,1.0,-3.605382919311523,0.995437502861023,2.60994553565979,0.1825930923223495,0.925027310848236,0.925027310848236,0.0,267.56915283203125,274.0,74201.2421875,0.0,4320.61474609375,1.0,278.1499938964844,282.8690185546875,299.6051025390625,304.4221496582031,293.1499938964844,293.1499938964844,278.1499938964844,36057.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639208078384399,1.0,0.0,0.0,3.758026123046875,3.7580511569976807,9.423513915862712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.5810546875,0.0,1657.1463623046875,1895.4371337890625,0.0,3065.781982421875,0.9295220971107484,1.0,0.0,3.0,1.0,0.0
18025440,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7795636057853699,0.4070608019828796,0.3716268539428711,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8985939621925354,0.6314986348152161,0.6018495559692383,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8698080778121948,0.5738050937652588,0.4040343761444092,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8283612728118896,0.4909643530845642,0.4699659645557403,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6650978326797485,0.2498872578144073,1.1544981002807615,284.94903564453125,284.95001220703125,302.4559631347656,296.6048583984375,298.6588439941406,297.2023620605469,284.9490051269531,1.0,0.7081365585327148,0.3679121434688568,0.3679121434688568,1.0,1.0,-3.605382919311523,0.995437502861023,2.60994553565979,0.1825930923223495,0.925027310848236,0.925027310848236,0.0,267.56915283203125,274.0,74201.2421875,0.0,4320.61474609375,1.0,278.1499938964844,282.8690185546875,299.6051025390625,304.4221496582031,293.1499938964844,293.1499938964844,278.1499938964844,36057.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639208078384399,1.0,0.0,0.0,3.758026123046875,3.7580511569976807,9.423513915862712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.5810546875,0.0,1657.1463623046875,1895.4371337890625,0.0,3065.781982421875,0.9295220971107484,1.0,0.0,3.0,1.0,0.0
18025500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7784152030944824,0.4068660736083984,0.3715100884437561,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8971309661865234,0.6309663653373718,0.6014130711555481,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8692777156829834,0.5750291347503662,0.4049232900142669,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8273919224739075,0.4910226762294769,0.4700813591480255,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.664210319519043,0.2498674243688583,1.1546884775161743,284.94879150390625,284.95001220703125,302.4236145019531,296.6015625,298.64892578125,297.2025451660156,284.94879150390625,1.0,0.7089670896530151,0.3676179051399231,0.3676179051399231,1.0,1.0,-3.606154441833496,0.9947578310966492,2.611396789550781,0.1817687302827835,0.924452781677246,0.924452781677246,0.0,269.0810546875,274.0,74181.2734375,0.0,4332.01171875,1.0,278.1499938964844,282.86962890625,299.60223388671875,304.41851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36069.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640531301498413,1.0,0.0,0.0,3.756525754928589,3.7565507888793945,9.415990120942296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.4716796875,0.0,1655.4776611328125,1895.4371337890625,0.0,3067.022705078125,0.9291923642158508,1.0,0.0,3.0,1.0,0.0
18025560,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7772718667984009,0.4066664576530456,0.3713893592357635,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8956716060638428,0.6304241418838501,0.6009684205055237,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8687520623207092,0.5762528777122498,0.4058124125003814,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8264248967170715,0.4910743832588196,0.4701909720897674,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6633285284042358,0.2498457282781601,1.154871940612793,284.9484558105469,284.95001220703125,302.38800048828125,296.597412109375,298.6376953125,297.20269775390625,284.9484558105469,1.0,0.7097938060760498,0.36726975440979,0.36726975440979,1.0,1.0,-3.6068966388702393,0.993910789489746,2.612985849380493,0.1807392835617065,0.9237088561058044,0.9237088561058044,0.0,270.59423828125,277.0,74154.2578125,0.0,4343.34326171875,1.0,278.1499938964844,282.8702697753906,299.5983581542969,304.4134826660156,293.1499938964844,293.1499938964844,278.1499938964844,36085.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641967177391052,1.0,0.0,0.0,3.754630327224731,3.754655361175537,9.40649044878228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.9345703125,0.0,1653.3795166015625,1895.4371337890625,0.0,3068.369873046875,0.9287765026092528,1.0,0.0,3.0,1.0,0.0
18025620,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7749986052513123,0.4062535166740417,0.3711366653442383,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8927628993988037,0.6293150782585144,0.6000565886497498,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8677119016647339,0.5786997675895691,0.4075909554958343,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8244951963424683,0.4911589920520782,0.4703937470912933,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6615808010101318,0.2497974634170532,1.1552207469940186,284.9479064941406,284.95001220703125,302.3074645996094,296.5865478515625,298.61285400390625,297.2030029296875,284.9478759765625,1.0,0.7114360928535461,0.3665734827518463,0.3665734827518463,1.0,1.0,-3.608298301696777,0.9921770095825196,2.616121292114258,0.1784649789333343,0.9219855070114136,0.9219855070114136,0.0,273.62384033203125,280.0,74087.1953125,0.0,4365.81689453125,1.0,278.1499938964844,282.8719787597656,299.5880126953125,304.3998718261719,293.1499938964844,293.1499938964844,278.1499938964844,36120.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645366430282593,1.0,0.0,0.0,3.749855756759644,3.749880790710449,9.3825832436778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.955078125,0.0,1648.05322265625,1895.4371337890625,0.0,3071.55859375,0.927727460861206,1.0,0.0,3.0,1.0,0.0
18025680,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7749986052513123,0.4062535166740417,0.3711366653442383,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8927628993988037,0.6293150782585144,0.6000565886497498,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8677119016647339,0.5786997675895691,0.4075909554958343,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8244951963424683,0.4911589920520782,0.4703937470912933,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6615808010101318,0.2497974634170532,1.1552207469940186,284.9479064941406,284.95001220703125,302.3074645996094,296.5865478515625,298.61285400390625,297.2030029296875,284.9478759765625,1.0,0.7114360928535461,0.3665734827518463,0.3665734827518463,1.0,1.0,-3.608298301696777,0.9921770095825196,2.616121292114258,0.1784649789333343,0.9219855070114136,0.9219855070114136,0.0,273.62384033203125,280.0,74087.1953125,0.0,4365.81689453125,1.0,278.1499938964844,282.8719787597656,299.5880126953125,304.3998718261719,293.1499938964844,293.1499938964844,278.1499938964844,36120.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645366430282593,1.0,0.0,0.0,3.749855756759644,3.749880790710449,9.3825832436778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.955078125,0.0,1648.05322265625,1895.4371337890625,0.0,3071.55859375,0.927727460861206,1.0,0.0,3.0,1.0,0.0
18025740,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7727338075637817,0.4058186411857605,0.3708660304546356,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8898563981056213,0.6281663775444031,0.5991095900535583,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8666771054267883,0.5811437368392944,0.4093689024448395,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8225588798522949,0.4912130236625671,0.4705697000026703,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.65984708070755,0.2497420012950897,1.1555440425872805,284.94744873046875,284.95001220703125,302.2154235839844,296.5723571777344,298.58447265625,297.2032470703125,284.9474182128906,1.0,0.7130603790283203,0.3658772110939026,0.3658772110939026,1.0,1.0,-3.609572172164917,0.9904208779335022,2.6191511154174805,0.1757190525531768,0.919991374015808,0.919991374015808,0.0,276.6551208496094,283.0,74002.09375,0.0,4387.970703125,1.0,278.1499938964844,282.87420654296875,299.5738220214844,304.38104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36152.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648953437805176,1.0,0.0,0.0,3.743732452392578,3.7437572479248047,9.351965104542614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.9609375,0.0,1641.1427001953125,1895.4371337890625,0.0,3074.923828125,0.9263753890991212,1.0,0.0,3.0,1.0,0.0
18025800,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7727338075637817,0.4058186411857605,0.3708660304546356,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8898563981056213,0.6281663775444031,0.5991095900535583,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8666771054267883,0.5811437368392944,0.4093689024448395,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8225588798522949,0.4912130236625671,0.4705697000026703,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.65984708070755,0.2497420012950897,1.1555440425872805,284.94744873046875,284.95001220703125,302.2154235839844,296.5723571777344,298.58447265625,297.2032470703125,284.9474182128906,1.0,0.7130603790283203,0.3658772110939026,0.3658772110939026,1.0,1.0,-3.609572172164917,0.9904208779335022,2.6191511154174805,0.1757190525531768,0.919991374015808,0.919991374015808,0.0,276.6551208496094,283.0,74002.09375,0.0,4387.970703125,1.0,278.1499938964844,282.87420654296875,299.5738220214844,304.38104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36152.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648953437805176,1.0,0.0,0.0,3.743732452392578,3.7437572479248047,9.351965104542614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.9609375,0.0,1641.1427001953125,1895.4371337890625,0.0,3074.923828125,0.9263753890991212,1.0,0.0,3.0,1.0,0.0
18025860,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7704876065254211,0.4053658843040466,0.3705804944038391,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8869649171829224,0.6269848942756653,0.5981332659721375,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8656553626060486,0.5835846662521362,0.4111456871032715,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8206229209899902,0.4912414252758026,0.4707229137420654,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6581355929374695,0.2496817708015442,1.1558502912521362,284.9471435546875,284.95001220703125,302.1129455566406,296.554931640625,298.553955078125,297.2034606933594,284.9471435546875,1.0,0.7146690487861633,0.3652596473693847,0.3652596473693847,1.0,1.0,-3.610742092132568,0.9888843297958374,2.6218576431274414,0.1728920489549636,0.9179145693778992,0.9179145693778992,0.0,279.68804931640625,286.0,73907.6953125,0.0,4409.86669921875,1.0,278.1499938964844,282.8769226074219,299.5567321777344,304.3585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36178.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865342915058136,1.0,0.0,0.0,3.7368013858795166,3.736826181411743,9.317369062955548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.658203125,0.0,1633.2647705078125,1895.4371337890625,0.0,3079.1220703125,0.9248386025428772,1.0,0.0,3.0,1.0,0.0
18025920,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7704876065254211,0.4053658843040466,0.3705804944038391,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8869649171829224,0.6269848942756653,0.5981332659721375,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8656553626060486,0.5835846662521362,0.4111456871032715,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8206229209899902,0.4912414252758026,0.4707229137420654,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6581355929374695,0.2496817708015442,1.1558502912521362,284.9471435546875,284.95001220703125,302.1129455566406,296.554931640625,298.553955078125,297.2034606933594,284.9471435546875,1.0,0.7146690487861633,0.3652596473693847,0.3652596473693847,1.0,1.0,-3.610742092132568,0.9888843297958374,2.6218576431274414,0.1728920489549636,0.9179145693778992,0.9179145693778992,0.0,279.68804931640625,286.0,73907.6953125,0.0,4409.86669921875,1.0,278.1499938964844,282.8769226074219,299.5567321777344,304.3585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36178.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865342915058136,1.0,0.0,0.0,3.7368013858795166,3.736826181411743,9.317369062955548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.658203125,0.0,1633.2647705078125,1895.4371337890625,0.0,3079.1220703125,0.9248386025428772,1.0,0.0,3.0,1.0,0.0
18025980,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7682664394378662,0.4048948884010315,0.3702792525291443,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8840938210487366,0.6257630586624146,0.5971210598945618,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8646528124809265,0.5860209465026855,0.4129199683666229,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8186898231506348,0.4912422597408294,0.470851182937622,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6564518809318542,0.2496172040700912,1.156139254570007,284.94683837890625,284.95001220703125,302.00103759765625,296.5343322753906,298.5209045410156,297.2035522460937,284.94683837890625,1.0,0.7162610292434692,0.3646421134471893,0.3646421134471893,1.0,1.0,-3.611795902252197,0.9873230457305908,2.6244728565216064,0.1699153631925583,0.9156250357627868,0.9156250357627868,0.0,282.7225036621094,289.0,73799.453125,0.0,4431.4697265625,1.0,278.1499938964844,282.8798828125,299.5364990234375,304.3319702148437,293.1499938964844,293.1499938964844,278.1499938964844,36203.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658560514450073,1.0,0.0,0.0,3.728960037231445,3.728985071182251,9.27830740238278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.27734375,0.0,1624.35693359375,1895.4371337890625,0.0,3083.93603515625,0.9230969548225404,1.0,0.0,3.0,1.0,0.0
18026040,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7682664394378662,0.4048948884010315,0.3702792525291443,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8840938210487366,0.6257630586624146,0.5971210598945618,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8646528124809265,0.5860209465026855,0.4129199683666229,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8186898231506348,0.4912422597408294,0.470851182937622,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6564518809318542,0.2496172040700912,1.156139254570007,284.94683837890625,284.95001220703125,302.00103759765625,296.5343322753906,298.5209045410156,297.2035522460937,284.94683837890625,1.0,0.7162610292434692,0.3646421134471893,0.3646421134471893,1.0,1.0,-3.611795902252197,0.9873230457305908,2.6244728565216064,0.1699153631925583,0.9156250357627868,0.9156250357627868,0.0,282.7225036621094,289.0,73799.453125,0.0,4431.4697265625,1.0,278.1499938964844,282.8798828125,299.5364990234375,304.3319702148437,293.1499938964844,293.1499938964844,278.1499938964844,36203.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658560514450073,1.0,0.0,0.0,3.728960037231445,3.728985071182251,9.27830740238278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.27734375,0.0,1624.35693359375,1895.4371337890625,0.0,3083.93603515625,0.9230969548225404,1.0,0.0,3.0,1.0,0.0
18026100,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7671703100204468,0.4046550095081329,0.370124489068985,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8826720714569092,0.6251402497291565,0.5966041684150696,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8641630411148071,0.5872378945350647,0.4138062298297882,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8177284002304077,0.4912350177764892,0.4709081649780273,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6556240320205688,0.2495840191841125,1.15627920627594,284.9466552734375,284.95001220703125,301.94189453125,296.5228576660156,298.50360107421875,297.2035522460937,284.9466552734375,1.0,0.717052161693573,0.3643333315849304,0.3643333315849304,1.0,1.0,-3.6122896671295166,0.9865289330482484,2.625760793685913,0.1684626638889312,0.9144051671028136,0.9144051671028136,0.0,284.24072265625,289.0,73740.8203125,0.0,4442.19140625,1.0,278.1499938964844,282.8814392089844,299.52545166015625,304.3175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36216.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661553859710693,1.0,0.0,0.0,3.7247602939605713,3.724785089492798,9.257419719688188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.6103515625,0.0,1619.6007080078125,1895.4371337890625,0.0,3086.744140625,0.9221639633178712,1.0,0.0,3.0,1.0,0.0
18026160,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.766084611415863,0.4044106006622314,0.3699654042720794,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8812590837478638,0.6245042681694031,0.5960750579833984,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8636823892593384,0.5884526968002319,0.4146910905838012,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8167698383331299,0.4912189543247223,0.4709568619728088,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6548066139221191,0.2495498061180114,1.1564139127731323,284.9465026855469,284.95001220703125,301.8807678222656,296.5106506347656,298.4856262207031,297.2034912109375,284.94647216796875,1.0,0.7178379893302917,0.3640295267105102,0.3640295267105102,1.0,1.0,-3.612746000289917,0.9857335090637208,2.6270124912261963,0.1670941710472107,0.9131206274032592,0.9131206274032592,0.0,285.7587890625,292.0,73677.515625,0.0,4452.8125,1.0,278.1499938964844,282.88311767578125,299.51336669921875,304.3016967773437,293.1499938964844,293.1499938964844,278.1499938964844,36230.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664474487304688,1.0,0.0,0.0,3.720248699188232,3.720273494720459,9.235007496499748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.904296875,0.0,1614.4949951171875,1895.4371337890625,0.0,3089.484130859375,0.9211618304252625,1.0,0.0,3.0,1.0,0.0
18026220,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7639862895011902,0.4039084613323211,0.3696320056915283,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8785157203674316,0.6232107281684875,0.5949888825416565,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8627964854240417,0.5908793210983276,0.4164555668830871,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8149041533470154,0.4911641478538513,0.4710286855697632,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6532405614852905,0.2494827061891555,1.156668782234192,284.9461975097656,284.95001220703125,301.7532043457031,296.4840087890625,298.4480895996094,297.20330810546875,284.9461975097656,1.0,0.7193942666053772,0.3634218871593475,0.3634218871593475,1.0,1.0,-3.613555192947388,0.9840465784072876,2.6295084953308105,0.1656621098518371,0.9104130268096924,0.9104130268096924,0.0,288.7940979003906,295.0,73538.390625,0.0,4473.7734375,1.0,278.1499938964844,282.8866577148437,299.4867553710937,304.2665710449219,293.1499938964844,293.1499938964844,278.1499938964844,36255.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670405745506287,1.0,0.0,0.0,3.710416078567505,3.710440874099731,9.186255738313776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.8623046875,0.0,1603.37255859375,1895.4371337890625,0.0,3095.048095703125,0.9189758896827698,1.0,0.0,3.0,1.0,0.0
18026280,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7639862895011902,0.4039084613323211,0.3696320056915283,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8785157203674316,0.6232107281684875,0.5949888825416565,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8627964854240417,0.5908793210983276,0.4164555668830871,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8149041533470154,0.4911641478538513,0.4710286855697632,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6532405614852905,0.2494827061891555,1.156668782234192,284.9461975097656,284.95001220703125,301.7532043457031,296.4840087890625,298.4480895996094,297.20330810546875,284.9461975097656,1.0,0.7193942666053772,0.3634218871593475,0.3634218871593475,1.0,1.0,-3.613555192947388,0.9840465784072876,2.6295084953308105,0.1656621098518371,0.9104130268096924,0.9104130268096924,0.0,288.7940979003906,295.0,73538.390625,0.0,4473.7734375,1.0,278.1499938964844,282.8866577148437,299.4867553710937,304.2665710449219,293.1499938964844,293.1499938964844,278.1499938964844,36255.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670405745506287,1.0,0.0,0.0,3.710416078567505,3.710440874099731,9.186255738313776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.8623046875,0.0,1603.37255859375,1895.4371337890625,0.0,3095.048095703125,0.9189758896827698,1.0,0.0,3.0,1.0,0.0
18026340,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7619419097900391,0.403390109539032,0.369282990694046,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8758233189582825,0.6218622326850891,0.5938557982444763,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.86195969581604,0.5932978987693787,0.418213814496994,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8130617737770081,0.4910805523395538,0.4710727632045746,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.651726245880127,0.2494131028652191,1.1569082736968994,284.9459228515625,284.95001220703125,301.619384765625,296.4545593261719,298.4089050292969,297.2029724121094,284.9459228515625,1.0,0.7209323048591614,0.3628142774105072,0.3628142774105072,1.0,1.0,-3.6142311096191406,0.9822811484336852,2.6319499015808105,0.1649342328310012,0.9075430631637572,0.9075430631637572,0.0,291.8319091796875,298.0,73385.4375,0.0,4494.39306640625,1.0,278.1499938964844,282.89044189453125,299.4574890136719,304.2278747558594,293.1499938964844,293.1499938964844,278.1499938964844,36279.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676914572715759,1.0,0.0,0.0,3.699730157852173,3.69975471496582,9.133419212048466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.9609375,0.0,1591.3251953125,1895.4371337890625,0.0,3101.154296875,0.9165987372398376,1.0,0.0,3.0,1.0,0.0
18026400,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7619419097900391,0.403390109539032,0.369282990694046,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8758233189582825,0.6218622326850891,0.5938557982444763,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.86195969581604,0.5932978987693787,0.418213814496994,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8130617737770081,0.4910805523395538,0.4710727632045746,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.651726245880127,0.2494131028652191,1.1569082736968994,284.9459228515625,284.95001220703125,301.619384765625,296.4545593261719,298.4089050292969,297.2029724121094,284.9459228515625,1.0,0.7209323048591614,0.3628142774105072,0.3628142774105072,1.0,1.0,-3.6142311096191406,0.9822811484336852,2.6319499015808105,0.1649342328310012,0.9075430631637572,0.9075430631637572,0.0,291.8319091796875,298.0,73385.4375,0.0,4494.39306640625,1.0,278.1499938964844,282.89044189453125,299.4574890136719,304.2278747558594,293.1499938964844,293.1499938964844,278.1499938964844,36279.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676914572715759,1.0,0.0,0.0,3.699730157852173,3.69975471496582,9.133419212048466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.9609375,0.0,1591.3251953125,1895.4371337890625,0.0,3101.154296875,0.9165987372398376,1.0,0.0,3.0,1.0,0.0
18026460,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7599260807037354,0.4028553962707519,0.3689194619655609,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8731477856636047,0.620452880859375,0.5926677584648132,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.861142098903656,0.5957057476043701,0.4199651777744293,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8112123608589172,0.490965187549591,0.4710877537727356,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6502402424812317,0.2493385970592498,1.1571292877197266,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3685607910156,297.20245361328125,284.9457397460937,1.0,0.7224504351615906,0.362266331911087,0.362266331911087,1.0,1.0,-3.614758253097534,0.9806450605392456,2.634113311767578,0.1644855290651321,0.9046114087104796,0.9046114087104796,0.0,294.8727722167969,301.0,73222.609375,0.0,4514.62841796875,1.0,278.1499938964844,282.8945007324219,299.4257202148437,304.18585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36300.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683949112892151,1.0,0.0,0.0,3.68834924697876,3.688373565673828,9.07731418919866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.875,0.0,1578.522705078125,1895.4371337890625,0.0,3107.75341796875,0.9140644669532776,1.0,0.0,3.0,1.0,0.0
18026520,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7599260807037354,0.4028553962707519,0.3689194619655609,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8731477856636047,0.620452880859375,0.5926677584648132,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.861142098903656,0.5957057476043701,0.4199651777744293,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8112123608589172,0.490965187549591,0.4710877537727356,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6502402424812317,0.2493385970592498,1.1571292877197266,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3685607910156,297.20245361328125,284.9457397460937,1.0,0.7224504351615906,0.362266331911087,0.362266331911087,1.0,1.0,-3.614758253097534,0.9806450605392456,2.634113311767578,0.1644855290651321,0.9046114087104796,0.9046114087104796,0.0,294.8727722167969,301.0,73222.609375,0.0,4514.62841796875,1.0,278.1499938964844,282.8945007324219,299.4257202148437,304.18585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36300.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683949112892151,1.0,0.0,0.0,3.68834924697876,3.688373565673828,9.07731418919866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.875,0.0,1578.522705078125,1895.4371337890625,0.0,3107.75341796875,0.9140644669532776,1.0,0.0,3.0,1.0,0.0
18026580,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7578809857368469,0.4022980332374573,0.3685403168201446,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8704135417938232,0.6189579367637634,0.5914064645767212,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8602771162986755,0.5980948209762573,0.4217075705528259,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8092876076698303,0.4908066987991333,0.4710675776004791,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6487316489219666,0.2492531239986419,1.1573257446289062,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.32696533203125,297.20166015625,284.9455871582031,1.0,0.7239434123039246,0.3617184162139892,0.3617184162139892,1.0,1.0,-3.615093231201172,0.979019284248352,2.6360740661621094,0.1626393944025039,0.9015751481056212,0.9015751481056212,0.0,297.9152526855469,304.0,73047.5078125,0.0,4534.3505859375,1.0,278.1499938964844,282.8987731933594,299.3910522460937,304.1401062011719,293.1499938964844,293.1499938964844,278.1499938964844,36317.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691051006317139,1.0,0.0,0.0,3.676215410232544,3.676239728927612,9.017687148116238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.1845703125,0.0,1564.9219970703125,1895.4371337890625,0.0,3114.415771484375,0.9113615155220032,1.0,0.0,3.0,1.0,0.0
18026640,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7578809857368469,0.4022980332374573,0.3685403168201446,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8704135417938232,0.6189579367637634,0.5914064645767212,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8602771162986755,0.5980948209762573,0.4217075705528259,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8092876076698303,0.4908066987991333,0.4710675776004791,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6487316489219666,0.2492531239986419,1.1573257446289062,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.32696533203125,297.20166015625,284.9455871582031,1.0,0.7239434123039246,0.3617184162139892,0.3617184162139892,1.0,1.0,-3.615093231201172,0.979019284248352,2.6360740661621094,0.1626393944025039,0.9015751481056212,0.9015751481056212,0.0,297.9152526855469,304.0,73047.5078125,0.0,4534.3505859375,1.0,278.1499938964844,282.8987731933594,299.3910522460937,304.1401062011719,293.1499938964844,293.1499938964844,278.1499938964844,36317.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691051006317139,1.0,0.0,0.0,3.676215410232544,3.676239728927612,9.017687148116238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.1845703125,0.0,1564.9219970703125,1895.4371337890625,0.0,3114.415771484375,0.9113615155220032,1.0,0.0,3.0,1.0,0.0
18026700,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7568531036376953,0.4020130038261413,0.3683465719223022,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8690348863601685,0.6181910037994385,0.590758204460144,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8598325252532959,0.5992847681045532,0.4225766360759735,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8083023428916931,0.4907169044017792,0.4710490107536316,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6479732990264893,0.2492077201604843,1.1574180126190186,284.9455261230469,284.95001220703125,301.264404296875,296.36962890625,298.30596923828125,297.20123291015625,284.9455261230469,1.0,0.7246834635734558,0.3614444732666015,0.3614444732666015,1.0,1.0,-3.615213394165039,0.9782116413116456,2.6370017528533936,0.1612776666879654,0.9000421762466431,0.9000421762466431,0.0,299.4376220703125,304.0,72957.390625,0.0,4544.08984375,1.0,278.1499938964844,282.90093994140625,299.37310791015625,304.11639404296875,293.1499938964844,293.1499938964844,278.1499938964844,36325.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694940805435181,1.0,0.0,0.0,3.669987440109253,3.670011520385742,8.987158821582852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.810546875,0.0,1557.96875,1895.4371337890625,0.0,3118.06494140625,0.9099733829498292,1.0,0.0,3.0,1.0,0.0
