time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7558199763298035,0.4017199277877807,0.3681469857692718,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8676485419273376,0.6174086928367615,0.590097188949585,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8593795895576477,0.6004701852798462,0.4234433174133301,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072993159294128,0.490616887807846,0.4710217714309692,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6472123861312866,0.2491602003574371,1.1575053930282593,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.2847900390625,297.2008056640625,284.94549560546875,1.0,0.7254175543785095,0.3611693680286407,0.3611693680286407,1.0,1.0,-3.615291357040405,0.9774015545845032,2.637889862060547,0.1596014201641082,0.8984934091567993,0.8984934091567993,0.0,300.95904541015625,307.0,72864.59375,0.0,4553.7080078125,1.0,278.1499938964844,282.9031677246094,299.3544921875,304.0918273925781,293.1499938964844,293.1499938964844,278.45001220703125,36332.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698804974555969,1.0,0.0,0.0,3.663606882095337,3.663630962371826,8.955936436905176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.2578125,0.0,1550.8602294921875,1895.4371337890625,0.0,3121.689453125,0.9085515737533568,1.0,0.0,3.0,1.0,0.0
18026820,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7546912431716919,0.4017335772514343,0.3681068420410156,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8673834204673767,0.6200262904167175,0.5922110676765442,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8594748973846436,0.6035100221633911,0.4254921972751617,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8062271475791931,0.4909490048885345,0.4712844789028168,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6464388370513916,0.2493881434202194,1.158480882644653,285.0199584960937,284.95001220703125,301.04266357421875,296.3119812011719,298.24639892578125,297.205322265625,285.01788330078125,1.0,0.7272611856460571,0.3606191575527191,0.3606191575527191,1.0,1.0,-3.621728181838989,0.9777584075927734,2.643969774246216,0.1569367498159408,0.9915869235992432,0.9915869235992432,0.0,303.1144714355469,310.0,72324.0234375,0.0,4584.8681640625,1.0,278.4432678222656,283.002197265625,299.3055419921875,303.9592590332031,293.1499938964844,293.1499938964844,278.1499938964844,32855.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660770654678345,1.0,0.0,0.0,3.7942819595336914,3.794306993484497,9.606219464330934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.208984375,0.0,1675.23583984375,1895.4371337890625,0.0,3086.009521484375,0.9353365302085876,1.0,0.0,3.0,1.0,0.0
18026880,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7546912431716919,0.4017335772514343,0.3681068420410156,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8673834204673767,0.6200262904167175,0.5922110676765442,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8594748973846436,0.6035100221633911,0.4254921972751617,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8062271475791931,0.4909490048885345,0.4712844789028168,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6464388370513916,0.2493881434202194,1.158480882644653,285.0199584960937,284.95001220703125,301.04266357421875,296.3119812011719,298.24639892578125,297.205322265625,285.01788330078125,1.0,0.7272611856460571,0.3606191575527191,0.3606191575527191,1.0,1.0,-3.621728181838989,0.9777584075927734,2.643969774246216,0.1569367498159408,0.9915869235992432,0.9915869235992432,0.0,303.1144714355469,310.0,72324.0234375,0.0,4584.8681640625,1.0,278.4432678222656,283.002197265625,299.3055419921875,303.9592590332031,293.1499938964844,293.1499938964844,278.1499938964844,32855.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660770654678345,1.0,0.0,0.0,3.7942819595336914,3.794306993484497,9.606219464330934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.208984375,0.0,1675.23583984375,1895.4371337890625,0.0,3086.009521484375,0.9353365302085876,1.0,0.0,3.0,1.0,0.0
18026940,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7514387369155884,0.4003833532333374,0.3674185872077942,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8606693744659424,0.6108606457710266,0.585206151008606,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8572219610214233,0.6050702333450317,0.4269857108592987,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8029220104217529,0.4901436865329742,0.4710395932197571,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6440339684486389,0.2489912360906601,1.1585547924041748,284.8910827636719,284.95001220703125,300.8933410644531,296.2712707519531,298.19842529296875,297.1979675292969,284.89227294921875,1.0,0.7284569144248962,0.3600689172744751,0.3600689172744751,1.0,1.0,-3.614084482192993,0.9736411571502686,2.6404433250427246,0.1535127609968185,0.8819951415061951,0.8819951415061951,0.0,307.7567443847656,313.0,72854.4296875,0.0,4592.353515625,1.0,278.1564025878906,282.86151123046875,299.2958374023437,304.0731201171875,293.1499938964844,293.1499938964844,278.45001220703125,38548.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743940591812134,1.0,0.0,0.0,3.699091672897339,3.699116468429565,9.130266676038444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.3427734375,0.0,1607.7999267578125,1895.4371337890625,0.0,3164.024169921875,0.9180181622505188,1.0,0.0,3.0,1.0,0.0
18027000,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7514387369155884,0.4003833532333374,0.3674185872077942,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8606693744659424,0.6108606457710266,0.585206151008606,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8572219610214233,0.6050702333450317,0.4269857108592987,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8029220104217529,0.4901436865329742,0.4710395932197571,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6440339684486389,0.2489912360906601,1.1585547924041748,284.8910827636719,284.95001220703125,300.8933410644531,296.2712707519531,298.19842529296875,297.1979675292969,284.89227294921875,1.0,0.7284569144248962,0.3600689172744751,0.3600689172744751,1.0,1.0,-3.614084482192993,0.9736411571502686,2.6404433250427246,0.1535127609968185,0.8819951415061951,0.8819951415061951,0.0,307.7567443847656,313.0,72854.4296875,0.0,4592.353515625,1.0,278.1564025878906,282.86151123046875,299.2958374023437,304.0731201171875,293.1499938964844,293.1499938964844,278.45001220703125,38548.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743940591812134,1.0,0.0,0.0,3.699091672897339,3.699116468429565,9.130266676038444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.3427734375,0.0,1607.7999267578125,1895.4371337890625,0.0,3164.024169921875,0.9180181622505188,1.0,0.0,3.0,1.0,0.0
18027060,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7502543330192566,0.4001402854919433,0.3669630587100982,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8610082268714905,0.615653395652771,0.5880605578422546,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8573399186134338,0.6079072952270508,0.4287369549274444,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8018199801445007,0.4901945292949676,0.4708805680274963,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6432317495346069,0.2490543127059936,1.1583539247512815,284.993408203125,284.95001220703125,300.7441101074219,296.2290954589844,298.1588439941406,297.2012634277344,284.9923095703125,1.0,0.7299800515174866,0.3594959676265716,0.3594959676265716,1.0,1.0,-3.618622541427612,0.9732197523117064,2.645402669906616,0.1527773737907409,0.9674834609031676,0.9674834609031676,0.0,309.65771484375,316.0,72027.203125,0.0,4616.73583984375,1.0,278.4434814453125,282.9877014160156,299.2193908691406,303.8608093261719,293.1499938964844,293.1499938964844,278.1499938964844,33966.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692666292190552,1.0,0.0,0.0,3.789364337921143,3.789389371871948,9.58133455242205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.6865234375,0.0,1678.0216064453125,1895.4371337890625,0.0,3115.931396484375,0.93500018119812,1.0,0.0,3.0,1.0,0.0
18027120,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7502543330192566,0.4001402854919433,0.3669630587100982,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8610082268714905,0.615653395652771,0.5880605578422546,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8573399186134338,0.6079072952270508,0.4287369549274444,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8018199801445007,0.4901945292949676,0.4708805680274963,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6432317495346069,0.2490543127059936,1.1583539247512815,284.993408203125,284.95001220703125,300.7441101074219,296.2290954589844,298.1588439941406,297.2012634277344,284.9923095703125,1.0,0.7299800515174866,0.3594959676265716,0.3594959676265716,1.0,1.0,-3.618622541427612,0.9732197523117064,2.645402669906616,0.1527773737907409,0.9674834609031676,0.9674834609031676,0.0,309.65771484375,316.0,72027.203125,0.0,4616.73583984375,1.0,278.4434814453125,282.9877014160156,299.2193908691406,303.8608093261719,293.1499938964844,293.1499938964844,278.1499938964844,33966.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692666292190552,1.0,0.0,0.0,3.789364337921143,3.789389371871948,9.58133455242205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.6865234375,0.0,1678.0216064453125,1895.4371337890625,0.0,3115.931396484375,0.93500018119812,1.0,0.0,3.0,1.0,0.0
18027180,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.74900221824646,0.3994805812835693,0.3667484819889068,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8587110638618469,0.6099173426628113,0.5860199928283691,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8566929697990417,0.6088935732841492,0.429736852645874,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8005401492118835,0.4898202121257782,0.4708683788776397,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6423312425613403,0.2488944977521896,1.1586999893188477,284.86572265625,284.95001220703125,300.66094970703125,296.2049560546875,298.1332397460937,297.1984558105469,284.8666687011719,1.0,0.7307800650596619,0.3591750860214233,0.3591750860214233,1.0,1.0,-3.617541551589966,0.97181898355484,2.6457226276397705,0.1524757742881775,0.8722531795501709,0.8722531795501709,0.0,311.75006103515625,316.0,72773.2265625,0.0,4626.63623046875,1.0,278.18560791015625,282.8466186523437,299.23834228515625,304.046875,293.1499938964844,293.1499938964844,278.1499938964844,38670.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753859400749207,1.0,0.0,0.0,3.731053352355957,3.731078624725342,9.288727369494154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.443359375,0.0,1645.65185546875,1895.4371337890625,0.0,3173.325927734375,0.9235106706619264,1.0,0.0,3.0,1.0,0.0
18027240,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7474687099456787,0.3988928496837616,0.3662746548652649,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8553978204727173,0.6076861619949341,0.5821232199668884,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8555971384048462,0.6096117496490479,0.4302613437175751,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7989651560783386,0.4894333183765411,0.4705833792686462,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6411906480789185,0.248692899942398,1.158255100250244,284.8947448730469,284.95001220703125,300.5959777832031,296.185791015625,298.11279296875,297.1958312988281,284.8958740234375,1.0,0.7311131358146667,0.3589229881763458,0.3589229881763458,1.0,1.0,-3.612032175064087,0.9692476987838744,2.642784595489502,0.1518979519605636,0.8713020086288452,0.8713020086288452,0.0,313.8758544921875,319.0,72368.3828125,0.0,4624.45361328125,1.0,278.1568298339844,282.8750305175781,299.204833984375,303.9491882324219,293.1499938964844,293.1499938964844,278.45001220703125,38993.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763689994812012,1.0,0.0,0.0,3.664352178573608,3.664376974105835,8.959581236922531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.01171875,0.0,1571.683349609375,1895.4371337890625,0.0,3182.54345703125,0.9108879566192628,1.0,0.0,3.0,1.0,0.0
18027300,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7466598153114319,0.3987356126308441,0.3659163415431976,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8548543453216553,0.610954999923706,0.5824024081230164,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8554176092147827,0.6110087633132935,0.4310306310653686,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.798180341720581,0.4894062876701355,0.4703785479068756,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6406221985816956,0.2486941963434219,1.1578680276870728,285.00830078125,284.95001220703125,300.5226745605469,296.1637878417969,298.0935363769531,297.1976623535156,285.00927734375,1.0,0.7317260503768921,0.3586364984512329,0.3586364984512329,1.0,1.0,-3.61212944984436,0.968336820602417,2.643792629241944,0.1516338586807251,0.9481638669967652,0.9481638669967652,0.0,315.036376953125,319.0,71429.125,0.0,4631.91943359375,1.0,278.40234375,283.0075988769531,299.1402282714844,303.70123291015625,293.1499938964844,293.1499938964844,278.45001220703125,34626.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716317415237427,1.0,0.0,0.0,3.702634811401367,3.702658891677856,9.147765354100556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.71875,0.0,1582.0933837890625,1895.4371337890625,0.0,3138.11669921875,0.9177177548408508,1.0,0.0,3.0,1.0,0.0
18027360,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7464763522148132,0.3987060785293579,0.3658996224403381,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8559739589691162,0.6122483611106873,0.5851706862449646,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8559034466743469,0.6125306487083435,0.4320960640907287,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7980387806892395,0.489519327878952,0.4704782962799072,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6405503749847412,0.2488066405057907,1.1583070755004885,284.9947814941406,284.95001220703125,300.45001220703125,296.1416320800781,298.0755920410156,297.20068359375,284.9936828613281,1.0,0.7326644062995911,0.3583855330944061,0.3583855330944061,1.0,1.0,-3.6173737049102783,0.9691571593284608,2.648216485977173,0.1517864316701889,0.956728219985962,0.956728219985962,0.0,315.65167236328125,322.0,71576.4140625,0.0,4650.32763671875,1.0,278.4432373046875,282.9984741210937,299.12969970703125,303.7398986816406,293.1499938964844,293.1499938964844,278.1499938964844,33983.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708399534225464,1.0,0.0,0.0,3.756541252136232,3.756566047668457,9.416068564860324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.048828125,0.0,1639.4320068359375,1895.4371337890625,0.0,3130.68994140625,0.9276523590087892,1.0,0.0,3.0,1.0,0.0
18027420,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7437399625778198,0.3974625468254089,0.3652226328849792,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8504372835159302,0.604345977306366,0.5792164206504822,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8541721105575562,0.6142444610595703,0.4336355328559875,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7951920032501221,0.4887415468692779,0.4701760113239288,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6385598182678223,0.2484644502401352,1.1583383083343506,284.8998107910156,284.95001220703125,300.3072814941406,296.0970764160156,298.0320129394531,297.19586181640625,284.9007568359375,1.0,0.7338059544563293,0.3578836023807525,0.3578836023807525,1.0,1.0,-3.610939979553223,0.965566873550415,2.645373106002808,0.1489659547805786,0.865590512752533,0.865590512752533,0.0,319.85162353515625,325.0,71909.4453125,0.0,4658.30322265625,1.0,278.1570739746094,282.88885498046875,299.1156616210937,303.8283996582031,293.1499938964844,293.1499938964844,278.45001220703125,38919.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778836727142334,1.0,0.0,0.0,3.630969762802124,3.630994081497192,8.797080681688385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.8828125,0.0,1533.8304443359375,1895.4371337890625,0.0,3196.744384765625,0.9034415483474731,1.0,0.0,3.0,1.0,0.0
18027480,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7437399625778198,0.3974625468254089,0.3652226328849792,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8504372835159302,0.604345977306366,0.5792164206504822,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8541721105575562,0.6142444610595703,0.4336355328559875,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7951920032501221,0.4887415468692779,0.4701760113239288,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6385598182678223,0.2484644502401352,1.1583383083343506,284.8998107910156,284.95001220703125,300.3072814941406,296.0970764160156,298.0320129394531,297.19586181640625,284.9007568359375,1.0,0.7338059544563293,0.3578836023807525,0.3578836023807525,1.0,1.0,-3.610939979553223,0.965566873550415,2.645373106002808,0.1489659547805786,0.865590512752533,0.865590512752533,0.0,319.85162353515625,325.0,71909.4453125,0.0,4658.30322265625,1.0,278.1570739746094,282.88885498046875,299.1156616210937,303.8283996582031,293.1499938964844,293.1499938964844,278.45001220703125,38919.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778836727142334,1.0,0.0,0.0,3.630969762802124,3.630994081497192,8.797080681688385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.8828125,0.0,1533.8304443359375,1895.4371337890625,0.0,3196.744384765625,0.9034415483474731,1.0,0.0,3.0,1.0,0.0
18027540,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7426329255104065,0.39722540974617,0.3648352324962616,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8507959246635437,0.6085014343261719,0.5821102261543274,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8543218970298767,0.6171213388442993,0.4354673624038696,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7941108345985413,0.4887623190879822,0.4700410962104797,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6378334760665894,0.2485684007406234,1.1584522724151611,284.99517822265625,284.95001220703125,300.1687927246094,296.0524597167969,297.9970703125,297.2003479003906,284.9944152832031,1.0,0.7353495359420776,0.357381671667099,0.357381671667099,1.0,1.0,-3.616110324859619,0.965702474117279,2.650407791137696,0.1454479396343231,0.9491685628890992,0.9491685628890992,0.0,321.6774597167969,328.0,71154.1484375,0.0,4684.05126953125,1.0,278.44219970703125,283.0079345703125,299.0411376953125,303.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,33974.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724073767662048,1.0,0.0,0.0,3.725463151931762,3.725487470626831,9.260913316211372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.9560546875,0.0,1603.2890625,1895.4371337890625,0.0,3145.39208984375,0.9208799004554749,1.0,0.0,3.0,1.0,0.0
18027600,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7426329255104065,0.39722540974617,0.3648352324962616,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8507959246635437,0.6085014343261719,0.5821102261543274,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8543218970298767,0.6171213388442993,0.4354673624038696,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7941108345985413,0.4887623190879822,0.4700410962104797,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6378334760665894,0.2485684007406234,1.1584522724151611,284.99517822265625,284.95001220703125,300.1687927246094,296.0524597167969,297.9970703125,297.2003479003906,284.9944152832031,1.0,0.7353495359420776,0.357381671667099,0.357381671667099,1.0,1.0,-3.616110324859619,0.965702474117279,2.650407791137696,0.1454479396343231,0.9491685628890992,0.9491685628890992,0.0,321.6774597167969,328.0,71154.1484375,0.0,4684.05126953125,1.0,278.44219970703125,283.0079345703125,299.0411376953125,303.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,33974.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724073767662048,1.0,0.0,0.0,3.725463151931762,3.725487470626831,9.260913316211372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.9560546875,0.0,1603.2890625,1895.4371337890625,0.0,3145.39208984375,0.9208799004554749,1.0,0.0,3.0,1.0,0.0
18027660,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7399343252182007,0.3959586322307586,0.3641217052936554,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8453420400619507,0.6008055806159973,0.5760997533798218,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8525999784469604,0.61881023645401,0.4369778335094452,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7912691831588745,0.4879348576068878,0.4696803390979767,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6358816027641296,0.2482258826494217,1.158454418182373,284.9021911621094,284.95001220703125,300.0356140136719,296.0082092285156,297.9560546875,297.1952514648437,284.9029846191406,1.0,0.7364644408226013,0.3568392395973205,0.3568392395973205,1.0,1.0,-3.609421014785767,0.9619544148445128,2.64746642112732,0.1415349692106247,0.8603605031967163,0.8603605031967163,0.0,325.8836975097656,316.0,71474.7265625,0.0,4691.2880859375,1.0,278.15728759765625,282.8996276855469,299.0267028808594,303.709716796875,293.1499938964844,293.1499938964844,278.45001220703125,38862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794083595275879,1.0,0.0,0.0,3.6012425422668457,3.601266622543335,8.653624945509364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.240234375,0.0,1500.7296142578125,1895.4371337890625,0.0,3211.035888671875,0.8968093395233154,1.0,0.0,3.0,1.0,0.0
18027720,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7399343252182007,0.3959586322307586,0.3641217052936554,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8453420400619507,0.6008055806159973,0.5760997533798218,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8525999784469604,0.61881023645401,0.4369778335094452,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7912691831588745,0.4879348576068878,0.4696803390979767,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6358816027641296,0.2482258826494217,1.158454418182373,284.9021911621094,284.95001220703125,300.0356140136719,296.0082092285156,297.9560546875,297.1952514648437,284.9029846191406,1.0,0.7364644408226013,0.3568392395973205,0.3568392395973205,1.0,1.0,-3.609421014785767,0.9619544148445128,2.64746642112732,0.1415349692106247,0.8603605031967163,0.8603605031967163,0.0,325.8836975097656,316.0,71474.7265625,0.0,4691.2880859375,1.0,278.15728759765625,282.8996276855469,299.0267028808594,303.709716796875,293.1499938964844,293.1499938964844,278.45001220703125,38862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794083595275879,1.0,0.0,0.0,3.6012425422668457,3.601266622543335,8.653624945509364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.240234375,0.0,1500.7296142578125,1895.4371337890625,0.0,3211.035888671875,0.8968093395233154,1.0,0.0,3.0,1.0,0.0
18027780,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7421604990959167,0.3957109451293945,0.3634525835514068,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8496513366699219,0.6048497557640076,0.578659176826477,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.856809675693512,0.621671199798584,0.4385891854763031,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7941169738769531,0.487912505865097,0.469220906496048,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6379852294921875,0.2483463883399963,1.1572710275650024,284.9923400878906,284.95001220703125,299.9088134765625,295.9647827148437,297.92401123046875,297.19952392578125,284.99151611328125,1.0,0.7339416146278381,0.3562968373298645,0.3562968373298645,1.0,1.0,-3.611643314361572,0.9609388709068298,2.6507043838500977,0.139631986618042,0.9400420188903807,0.9400420188903807,0.0,320.5038452148437,304.0,70699.359375,0.0,4664.3505859375,1.0,278.4419860839844,283.0141906738281,298.9528503417969,303.5043334960937,293.1499938964844,293.1499938964844,278.1499938964844,33998.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738149404525757,1.0,0.0,0.0,3.6964190006256095,3.696443319320679,9.117079002862738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.111328125,0.0,1570.2596435546875,1895.4371337890625,0.0,3158.59326171875,0.9143439531326294,1.0,0.0,3.0,1.0,0.0
18027840,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7421604990959167,0.3957109451293945,0.3634525835514068,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8496513366699219,0.6048497557640076,0.578659176826477,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.856809675693512,0.621671199798584,0.4385891854763031,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7941169738769531,0.487912505865097,0.469220906496048,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6379852294921875,0.2483463883399963,1.1572710275650024,284.9923400878906,284.95001220703125,299.9088134765625,295.9647827148437,297.92401123046875,297.19952392578125,284.99151611328125,1.0,0.7339416146278381,0.3562968373298645,0.3562968373298645,1.0,1.0,-3.611643314361572,0.9609388709068298,2.6507043838500977,0.139631986618042,0.9400420188903807,0.9400420188903807,0.0,320.5038452148437,304.0,70699.359375,0.0,4664.3505859375,1.0,278.4419860839844,283.0141906738281,298.9528503417969,303.5043334960937,293.1499938964844,293.1499938964844,278.1499938964844,33998.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738149404525757,1.0,0.0,0.0,3.6964190006256095,3.696443319320679,9.117079002862738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.111328125,0.0,1570.2596435546875,1895.4371337890625,0.0,3158.59326171875,0.9143439531326294,1.0,0.0,3.0,1.0,0.0
18027900,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7435992956161499,0.3951606154441833,0.3630843162536621,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8507454991340637,0.6001181602478027,0.5768190622329712,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8593156337738037,0.6225796937942505,0.4393455982208252,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7959367036819458,0.487565279006958,0.4689814150333404,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6393617987632751,0.2482569813728332,1.1567939519882202,284.8711242675781,284.95001220703125,299.84814453125,295.9435119628906,297.9056091308594,297.1976318359375,284.8706970214844,1.0,0.7319169044494629,0.3560256361961365,0.3560256361961365,1.0,1.0,-3.609057903289795,0.9592280983924866,2.649829626083374,0.1393307894468307,0.8526772260665894,0.8526772260665894,0.0,317.0702819824219,304.0,71412.0,0.0,4635.955078125,1.0,278.19683837890625,282.8791198730469,298.974609375,303.69561767578125,293.1499938964844,293.1499938964844,278.1499938964844,38449.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879327118396759,1.0,0.0,0.0,3.646818637847901,3.6468429565429688,8.874044397089165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.0107421875,0.0,1547.9462890625,1895.4371337890625,0.0,3210.274169921875,0.904133677482605,1.0,0.0,3.0,1.0,0.0
18027960,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7447792887687683,0.3945361375808716,0.3623728454113006,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8506330251693726,0.5976704955101013,0.5725655555725098,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8615902662277222,0.6234206557273865,0.4397962093353271,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7975225448608398,0.4871146976947784,0.4684227108955383,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6405578851699829,0.2480904310941696,1.1554657220840454,284.9030456542969,284.95001220703125,299.7894592285156,295.922607421875,297.8872375488281,297.1950378417969,284.9038391113281,1.0,0.7292660474777222,0.3558100461959839,0.3558100461959839,1.0,1.0,-3.601354122161865,0.9560893774032592,2.6452648639678955,0.1385995596647262,0.8531951904296875,0.8531951904296875,0.0,313.5196228027344,292.0,70927.203125,0.0,4592.73779296875,1.0,278.1576538085937,282.9102478027344,298.93975830078125,303.58673095703125,293.1499938964844,293.1499938964844,278.45001220703125,38947.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805374503135681,1.0,0.0,0.0,3.5660295486450195,3.5660531520843506,8.485221201226523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.3505859375,0.0,1463.285888671875,1895.4371337890625,0.0,3221.617431640625,0.8890974521636963,1.0,0.0,3.0,1.0,0.0
18028020,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7502749562263489,0.3943910002708435,0.3615865707397461,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8588906526565552,0.6017637848854065,0.5750799179077148,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8698650598526001,0.6263583302497864,0.4412963688373565,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8040868639945984,0.4871395528316498,0.4677834510803222,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6455006003379822,0.2483277022838592,1.1537202596664429,284.9903564453125,284.95001220703125,299.6785583496094,295.88214111328125,297.8602600097656,297.1999206542969,284.9896240234375,1.0,0.724096417427063,0.3553788661956787,0.3553788661956787,1.0,1.0,-3.60235595703125,0.9549655318260192,2.647390365600586,0.1386964321136474,0.930227279663086,0.930227279663086,0.0,302.3497314453125,280.0,70167.859375,0.0,4526.8134765625,1.0,278.44171142578125,283.0219421386719,298.86865234375,303.3838195800781,293.1499938964844,293.1499938964844,278.1499938964844,34020.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746148347854614,1.0,0.0,0.0,3.662089347839356,3.6621131896972656,8.94851893917803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.357421875,0.0,1531.79833984375,1895.4371337890625,0.0,3166.0947265625,0.9066469073295592,1.0,0.0,3.0,1.0,0.0
18028080,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7502749562263489,0.3943910002708435,0.3615865707397461,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8588906526565552,0.6017637848854065,0.5750799179077148,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8698650598526001,0.6263583302497864,0.4412963688373565,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8040868639945984,0.4871395528316498,0.4677834510803222,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6455006003379822,0.2483277022838592,1.1537202596664429,284.9903564453125,284.95001220703125,299.6785583496094,295.88214111328125,297.8602600097656,297.1999206542969,284.9896240234375,1.0,0.724096417427063,0.3553788661956787,0.3553788661956787,1.0,1.0,-3.60235595703125,0.9549655318260192,2.647390365600586,0.1386964321136474,0.930227279663086,0.930227279663086,0.0,302.3497314453125,280.0,70167.859375,0.0,4526.8134765625,1.0,278.44171142578125,283.0219421386719,298.86865234375,303.3838195800781,293.1499938964844,293.1499938964844,278.1499938964844,34020.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746148347854614,1.0,0.0,0.0,3.662089347839356,3.6621131896972656,8.94851893917803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.357421875,0.0,1531.79833984375,1895.4371337890625,0.0,3166.0947265625,0.9066469073295592,1.0,0.0,3.0,1.0,0.0
18028140,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7549037337303162,0.3933163285255432,0.360479861497879,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8621835112571716,0.5949745178222656,0.5690566897392273,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8771689534187317,0.628187358379364,0.4424655735492706,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8096022009849548,0.4863940775394439,0.4669116139411926,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6498693823814392,0.2481799870729446,1.1518521308898926,284.90496826171875,284.95001220703125,299.5771789550781,295.8438720703125,297.8291320800781,297.1961364746094,284.9051513671875,1.0,0.7180387377738953,0.3549476861953735,0.3549476861953735,1.0,1.0,-3.591906785964966,0.9502641558647156,2.641642570495605,0.13777656853199,0.8466921448707581,0.8466921448707581,0.0,292.5079650878906,268.0,70403.1328125,0.0,4437.78857421875,1.0,278.15826416015625,282.9206237792969,298.8595275878906,303.4693908691406,293.1499938964844,293.1499938964844,278.45001220703125,38784.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810998797416687,1.0,0.0,0.0,3.5329976081848145,3.5330209732055664,8.328752869601885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.880859375,0.0,1427.0152587890625,1895.4371337890625,0.0,3226.88720703125,0.8815560340881348,1.0,0.0,3.0,1.0,0.0
18028200,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7549037337303162,0.3933163285255432,0.360479861497879,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8621835112571716,0.5949745178222656,0.5690566897392273,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8771689534187317,0.628187358379364,0.4424655735492706,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8096022009849548,0.4863940775394439,0.4669116139411926,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6498693823814392,0.2481799870729446,1.1518521308898926,284.90496826171875,284.95001220703125,299.5771789550781,295.8438720703125,297.8291320800781,297.1961364746094,284.9051513671875,1.0,0.7180387377738953,0.3549476861953735,0.3549476861953735,1.0,1.0,-3.591906785964966,0.9502641558647156,2.641642570495605,0.13777656853199,0.8466921448707581,0.8466921448707581,0.0,292.5079650878906,268.0,70403.1328125,0.0,4437.78857421875,1.0,278.15826416015625,282.9206237792969,298.8595275878906,303.4693908691406,293.1499938964844,293.1499938964844,278.45001220703125,38784.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810998797416687,1.0,0.0,0.0,3.5329976081848145,3.5330209732055664,8.328752869601885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.880859375,0.0,1427.0152587890625,1895.4371337890625,0.0,3226.88720703125,0.8815560340881348,1.0,0.0,3.0,1.0,0.0
18028260,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7621519565582275,0.3932155966758728,0.3597041964530945,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8725259304046631,0.5988823175430298,0.571552038192749,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.887610137462616,0.6311607360839844,0.4439672529697418,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8174388408660889,0.4864336252212524,0.466250479221344,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.656421959400177,0.2484926730394363,1.1502524614334106,284.9900207519531,284.95001220703125,299.48638916015625,295.8082275390625,297.8080444335937,297.201171875,284.9893493652344,1.0,0.7121524810791016,0.354622334241867,0.354622334241867,1.0,1.0,-3.593048572540283,0.9495664834976196,2.643481969833374,0.1370279639959335,0.9225786328315736,0.9225786328315736,0.0,279.9156799316406,256.0,69679.5703125,0.0,4363.642578125,1.0,278.44146728515625,283.030029296875,298.7937927246094,303.2745056152344,293.1499938964844,293.1499938964844,278.1499938964844,33965.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875005841255188,1.0,0.0,0.0,3.62996244430542,3.629985809326172,8.792200105744996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.79296875,0.0,1495.8480224609375,1895.4371337890625,0.0,3169.761474609375,0.8993954658508301,1.0,0.0,3.0,1.0,0.0
18028320,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7621519565582275,0.3932155966758728,0.3597041964530945,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8725259304046631,0.5988823175430298,0.571552038192749,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.887610137462616,0.6311607360839844,0.4439672529697418,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8174388408660889,0.4864336252212524,0.466250479221344,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.656421959400177,0.2484926730394363,1.1502524614334106,284.9900207519531,284.95001220703125,299.48638916015625,295.8082275390625,297.8080444335937,297.201171875,284.9893493652344,1.0,0.7121524810791016,0.354622334241867,0.354622334241867,1.0,1.0,-3.593048572540283,0.9495664834976196,2.643481969833374,0.1370279639959335,0.9225786328315736,0.9225786328315736,0.0,279.9156799316406,256.0,69679.5703125,0.0,4363.642578125,1.0,278.44146728515625,283.030029296875,298.7937927246094,303.2745056152344,293.1499938964844,293.1499938964844,278.1499938964844,33965.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875005841255188,1.0,0.0,0.0,3.62996244430542,3.629985809326172,8.792200105744996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.79296875,0.0,1495.8480224609375,1895.4371337890625,0.0,3169.761474609375,0.8993954658508301,1.0,0.0,3.0,1.0,0.0
18028380,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7661011815071106,0.3925386369228363,0.3591246902942657,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8759146332740784,0.5930465459823608,0.5683033466339111,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8934439420700073,0.6323196887969971,0.4448232054710388,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8216086626052856,0.4859684705734253,0.465797871351242,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6601241827011108,0.248450219631195,1.1494780778884888,284.8848876953125,284.95001220703125,299.4342956542969,295.7870178222656,297.79180908203125,297.19873046875,284.8889465332031,1.0,0.7081484794616699,0.3544141352176666,0.3544141352176666,1.0,1.0,-3.588019847869873,0.9473296403884888,2.640690326690674,0.1360336691141128,0.8390332460403442,0.8390332460403442,0.0,273.07305908203125,256.0,70106.9140625,0.0,4308.1416015625,1.0,278.1798095703125,282.9134216308594,298.8155517578125,303.4372253417969,293.1499938964844,293.1499938964844,278.1499938964844,39686.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881122350692749,1.0,0.0,0.0,3.535569906234741,3.5355935096740723,8.340885528923536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.4345703125,0.0,1436.2672119140625,1895.4371337890625,0.0,3227.097900390625,0.8816773891448975,1.0,0.0,3.0,1.0,0.0
18028440,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7681106925010681,0.392191082239151,0.3586123585700989,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8772658705711365,0.592319667339325,0.5656285881996155,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8965113162994385,0.6330282092094421,0.4451397657394409,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8237475752830505,0.485707938671112,0.4653661549091339,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6620453596115112,0.2484096586704254,1.1485496759414673,284.90728759765625,284.95001220703125,299.4072265625,295.77569580078125,297.78350830078125,297.1977233886719,284.9073486328125,1.0,0.7057044506072998,0.354297012090683,0.354297012090683,1.0,1.0,-3.582920789718628,0.9453791379928588,2.6375415325164795,0.1349295675754547,0.8419795036315918,0.8419795036315918,0.0,269.3407592773437,244.0,69937.5703125,0.0,4271.6708984375,1.0,278.1585388183594,282.930419921875,298.7906799316406,303.36724853515625,293.1499938964844,293.1499938964844,278.45001220703125,38677.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813713192939758,1.0,0.0,0.0,3.50283145904541,3.502854347229004,8.187131470549502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.9560546875,0.0,1394.740966796875,1895.4371337890625,0.0,3229.430908203125,0.8747862577438354,1.0,0.0,3.0,1.0,0.0
18028500,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7720938920974731,0.3921115696430206,0.3580877780914306,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8824731707572937,0.5952956676483154,0.5659362077713013,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9021535515785216,0.6344895958900452,0.4457649886608124,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8278169631958008,0.4856796264648437,0.4649021327495575,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.665701687335968,0.2485460937023162,1.1474725008010864,285.0087890625,284.95001220703125,299.372314453125,295.7607421875,297.7755432128906,297.199951171875,285.0083923339844,1.0,0.7025192975997925,0.3541343510150909,0.3541343510150909,1.0,1.0,-3.581538200378418,0.944455623626709,2.637082576751709,0.1337702274322509,0.9131599068641664,0.9131599068641664,0.0,263.0856018066406,244.0,69132.25,0.0,4229.75,1.0,278.3981018066406,283.0491638183594,298.7331848144531,303.1365661621094,293.1499938964844,293.1499938964844,278.45001220703125,34165.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762486577033997,1.0,0.0,0.0,3.5499253273010254,3.54994797706604,8.408756002609152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.3115234375,0.0,1411.306396484375,1895.4371337890625,0.0,3181.415283203125,0.8831642270088196,1.0,0.0,3.0,1.0,0.0
18028560,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7769562602043152,0.3921096324920654,0.3578479588031769,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8894074559211731,0.5961699485778809,0.568015456199646,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9089622497558594,0.6360190510749817,0.446646898984909,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8326622843742371,0.4857467412948608,0.4646969437599182,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6701123118400574,0.2487681210041046,1.1471222639083862,284.98876953125,284.95001220703125,299.3407287597656,295.7467346191406,297.76904296875,297.202880859375,284.9877319335937,1.0,0.6995849609375,0.3539563715457916,0.3539563715457916,1.0,1.0,-3.584146976470948,0.94472074508667,2.6394262313842773,0.1331516206264495,0.9159747958183287,0.9159747958183287,0.0,256.4179382324219,232.0,69270.15625,0.0,4195.8623046875,1.0,278.44207763671875,283.0353698730469,298.73077392578125,303.18212890625,293.1499938964844,293.1499938964844,278.1499938964844,33831.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750622272491455,1.0,0.0,0.0,3.605258464813232,3.605281591415405,8.672935223330569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.671875,0.0,1467.93359375,1895.4371337890625,0.0,3170.290283203125,0.8934670686721802,1.0,0.0,3.0,1.0,0.0
