time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7843394875526428,0.3911187350749969,0.3567777574062347,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8957071900367737,0.589733362197876,0.5622681379318237,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9205287098884584,0.6379119157791138,0.4478316009044647,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8402122855186462,0.4850336611270904,0.4638146162033081,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6770942211151123,0.2487320750951767,1.145590901374817,284.9090881347656,284.95001220703125,299.2879638671875,295.7218017578125,297.75177001953125,297.1997375488281,284.9090881347656,1.0,0.6929978728294373,0.3536003530025482,0.3536003530025482,1.0,1.0,-3.574480533599853,0.9405930638313292,2.63388729095459,0.1308184713125229,0.8382213115692139,0.8382213115692139,0.0,245.63905334472656,220.0,69544.796875,0.0,4104.537109375,1.0,278.15875244140625,282.93804931640625,298.73602294921875,303.2839660644531,293.1499938964844,293.1499938964844,278.45001220703125,38586.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881314218044281,1.0,0.0,0.0,3.477912187576294,3.477935075759888,8.071059482972487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.0234375,0.0,1368.448974609375,1895.4371337890625,0.0,3228.895751953125,0.8691931962966919,1.0,0.0,3.0,1.0,0.0
18028680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7843394875526428,0.3911187350749969,0.3567777574062347,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8957071900367737,0.589733362197876,0.5622681379318237,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9205287098884584,0.6379119157791138,0.4478316009044647,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8402122855186462,0.4850336611270904,0.4638146162033081,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6770942211151123,0.2487320750951767,1.145590901374817,284.9090881347656,284.95001220703125,299.2879638671875,295.7218017578125,297.75177001953125,297.1997375488281,284.9090881347656,1.0,0.6929978728294373,0.3536003530025482,0.3536003530025482,1.0,1.0,-3.574480533599853,0.9405930638313292,2.63388729095459,0.1308184713125229,0.8382213115692139,0.8382213115692139,0.0,245.63905334472656,220.0,69544.796875,0.0,4104.537109375,1.0,278.15875244140625,282.93804931640625,298.73602294921875,303.2839660644531,293.1499938964844,293.1499938964844,278.45001220703125,38586.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881314218044281,1.0,0.0,0.0,3.477912187576294,3.477935075759888,8.071059482972487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.0234375,0.0,1368.448974609375,1895.4371337890625,0.0,3228.895751953125,0.8691931962966919,1.0,0.0,3.0,1.0,0.0
18028740,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7951040863990784,0.39104825258255,0.3560316860675812,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9103108644485474,0.5934306979179382,0.5646573901176453,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9368515610694884,0.640914797782898,0.4493533670902252,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8511104583740234,0.4850718080997467,0.4631503820419311,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6869748830795288,0.2491260766983032,1.1443324089050293,284.9895935058594,284.95001220703125,299.25,295.7013244628906,297.74493408203125,297.2049865722656,284.98895263671875,1.0,0.6867769360542297,0.3532443344593048,0.3532443344593048,1.0,1.0,-3.575960636138916,0.9399439096450806,2.636016607284546,0.1294173896312713,0.9118624329566956,0.9118624329566956,0.0,232.6348114013672,208.0,68921.1875,0.0,4029.012939453125,1.0,278.4410400390625,283.0414428710937,298.6849670410156,303.1103820800781,293.1499938964844,293.1499938964844,278.1499938964844,33846.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748263120651245,1.0,0.0,0.0,3.5812525749206543,3.581275463104248,8.557820478927169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.0185546875,0.0,1442.2119140625,1895.4371337890625,0.0,3168.078369140625,0.8883318901062012,1.0,0.0,3.0,1.0,0.0
18028800,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7951040863990784,0.39104825258255,0.3560316860675812,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9103108644485474,0.5934306979179382,0.5646573901176453,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9368515610694884,0.640914797782898,0.4493533670902252,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8511104583740234,0.4850718080997467,0.4631503820419311,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6869748830795288,0.2491260766983032,1.1443324089050293,284.9895935058594,284.95001220703125,299.25,295.7013244628906,297.74493408203125,297.2049865722656,284.98895263671875,1.0,0.6867769360542297,0.3532443344593048,0.3532443344593048,1.0,1.0,-3.575960636138916,0.9399439096450806,2.636016607284546,0.1294173896312713,0.9118624329566956,0.9118624329566956,0.0,232.6348114013672,208.0,68921.1875,0.0,4029.012939453125,1.0,278.4410400390625,283.0414428710937,298.6849670410156,303.1103820800781,293.1499938964844,293.1499938964844,278.1499938964844,33846.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748263120651245,1.0,0.0,0.0,3.5812525749206543,3.581275463104248,8.557820478927169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.0185546875,0.0,1442.2119140625,1895.4371337890625,0.0,3168.078369140625,0.8883318901062012,1.0,0.0,3.0,1.0,0.0
18028860,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8041638135910034,0.390085905790329,0.3549724817276001,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9193062782287598,0.5872411131858826,0.5589798092842102,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9506288766860962,0.6428326964378357,0.4505435824394226,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8606432676315308,0.4843724370002746,0.4622674584388733,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6955430507659912,0.2491267323493957,1.1429288387298584,284.9104309082031,284.95001220703125,299.22467041015625,295.68609619140625,297.735107421875,297.2020263671875,284.9105529785156,1.0,0.6801016926765442,0.3528882563114166,0.3528882563114166,1.0,1.0,-3.5665507316589355,0.9358795285224916,2.630671262741089,0.1275706142187118,0.8353411555290222,0.8353411555290222,0.0,221.8095092773437,196.0,69229.2421875,0.0,3938.71044921875,1.0,278.15887451171875,282.94366455078125,298.6991577148437,303.22320556640625,293.1499938964844,293.1499938964844,278.45001220703125,38519.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808128237724304,1.0,0.0,0.0,3.458037614822388,3.4580602645874023,7.97907830474287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.5556640625,0.0,1347.7611083984375,1895.4371337890625,0.0,3224.19775390625,0.864754855632782,1.0,0.0,3.0,1.0,0.0
18028920,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8041638135910034,0.390085905790329,0.3549724817276001,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9193062782287598,0.5872411131858826,0.5589798092842102,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9506288766860962,0.6428326964378357,0.4505435824394226,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8606432676315308,0.4843724370002746,0.4622674584388733,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6955430507659912,0.2491267323493957,1.1429288387298584,284.9104309082031,284.95001220703125,299.22467041015625,295.68609619140625,297.735107421875,297.2020263671875,284.9105529785156,1.0,0.6801016926765442,0.3528882563114166,0.3528882563114166,1.0,1.0,-3.5665507316589355,0.9358795285224916,2.630671262741089,0.1275706142187118,0.8353411555290222,0.8353411555290222,0.0,221.8095092773437,196.0,69229.2421875,0.0,3938.71044921875,1.0,278.15887451171875,282.94366455078125,298.6991577148437,303.22320556640625,293.1499938964844,293.1499938964844,278.45001220703125,38519.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808128237724304,1.0,0.0,0.0,3.458037614822388,3.4580602645874023,7.97907830474287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.5556640625,0.0,1347.7611083984375,1895.4371337890625,0.0,3224.19775390625,0.864754855632782,1.0,0.0,3.0,1.0,0.0
18028980,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8167790174484253,0.3900281488895416,0.3542406558990478,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9386398792266846,0.5908796787261963,0.5613512992858887,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9683261513710022,0.6458514332771301,0.4520776271820068,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8745505809783936,0.4844136238098144,0.461608350276947,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7075521349906921,0.2495483011007309,1.141801357269287,284.98980712890625,284.95001220703125,299.208740234375,295.67626953125,297.734130859375,297.20721435546875,284.9891967773437,1.0,0.6738056540489197,0.3525322079658508,0.3525322079658508,1.0,1.0,-3.5682060718536377,0.9352747201919556,2.632931470870972,0.1264158636331558,0.9086636304855348,0.9086636304855348,0.0,208.7919158935547,184.0,68658.5,0.0,3863.65185546875,1.0,278.4408874511719,283.04510498046875,298.65850830078125,303.063232421875,293.1499938964844,293.1499938964844,278.1499938964844,33783.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740320205688477,1.0,0.0,0.0,3.564647436141968,3.564670324325561,8.478644986098516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.095703125,0.0,1424.0709228515625,1895.4371337890625,0.0,3160.629150390625,0.8845636248588562,1.0,0.0,3.0,1.0,0.0
18029040,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8167790174484253,0.3900281488895416,0.3542406558990478,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9386398792266846,0.5908796787261963,0.5613512992858887,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9683261513710022,0.6458514332771301,0.4520776271820068,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8745505809783936,0.4844136238098144,0.461608350276947,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7075521349906921,0.2495483011007309,1.141801357269287,284.98980712890625,284.95001220703125,299.208740234375,295.67626953125,297.734130859375,297.20721435546875,284.9891967773437,1.0,0.6738056540489197,0.3525322079658508,0.3525322079658508,1.0,1.0,-3.5682060718536377,0.9352747201919556,2.632931470870972,0.1264158636331558,0.9086636304855348,0.9086636304855348,0.0,208.7919158935547,184.0,68658.5,0.0,3863.65185546875,1.0,278.4408874511719,283.04510498046875,298.65850830078125,303.063232421875,293.1499938964844,293.1499938964844,278.1499938964844,33783.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740320205688477,1.0,0.0,0.0,3.564647436141968,3.564670324325561,8.478644986098516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.095703125,0.0,1424.0709228515625,1895.4371337890625,0.0,3160.629150390625,0.8845636248588562,1.0,0.0,3.0,1.0,0.0
18029100,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8222867250442505,0.3895785510540008,0.3538626134395599,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9455061554908752,0.5866129398345947,0.5595096349716187,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.975808322429657,0.646828830242157,0.4528102576732635,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8810449242591858,0.4841026067733764,0.4613015651702881,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7129533886909485,0.2495947927236557,1.1415095329284668,284.87872314453125,284.95001220703125,299.2040710449219,295.6732788085937,297.7315673828125,297.2059936523437,284.87969970703125,1.0,0.6705795526504517,0.3523541688919067,0.3523541688919067,1.0,1.0,-3.56571626663208,0.9339259266853333,2.6317901611328125,0.1258529275655746,0.8284777402877808,0.8284777402877808,0.0,203.1533203125,184.0,69312.7265625,0.0,3822.969482421875,1.0,278.200439453125,282.9203186035156,298.6994934082031,303.26953125,293.1499938964844,293.1499938964844,278.1499938964844,38622.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791119456291199,1.0,0.0,0.0,3.509738683700561,3.509762048721313,8.219452638513758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.2939453125,0.0,1401.5169677734375,1895.4371337890625,0.0,3208.257568359375,0.8736900091171265,1.0,0.0,3.0,1.0,0.0
18029160,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8271349668502808,0.3890923857688904,0.3532018363475799,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9504867792129515,0.5848047733306885,0.5558091998100281,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9822181463241576,0.6477881669998169,0.453279972076416,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.886942982673645,0.4837270379066467,0.4607340693473816,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7175923585891724,0.2495783418416977,1.1405192613601685,284.9130249023437,284.95001220703125,299.2015075683594,295.6714782714844,297.72918701171875,297.2043151855469,284.9132995605469,1.0,0.6670640707015991,0.3522089719772339,0.3522089719772339,1.0,1.0,-3.559155225753784,0.9314208030700684,2.627734422683716,0.124770388007164,0.8344258666038513,0.8344258666038513,0.0,197.943588256836,187.0,68990.421875,0.0,3774.732666015625,1.0,278.1588134765625,282.9492492675781,298.6838684082031,303.18896484375,293.1499938964844,293.1499938964844,278.45001220703125,38493.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879842221736908,1.0,0.0,0.0,3.4422218799591064,3.442244291305542,7.906258474577044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.869140625,0.0,1331.64990234375,1895.4371337890625,0.0,3215.10205078125,0.8613758087158203,1.0,0.0,3.0,1.0,0.0
18029220,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8340485095977783,0.3890288472175598,0.352727860212326,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9616475701332092,0.5883578062057495,0.5583658218383789,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.990951657295227,0.6508100032806396,0.4550163149833679,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.895275354385376,0.4837620556354522,0.4603419899940491,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7240120768547058,0.2500093281269073,1.140736699104309,284.9913635253906,284.95001220703125,299.2023010253906,295.6713256835937,297.7326354980469,297.20928955078125,284.9908142089844,1.0,0.6649031043052673,0.3519185781478882,0.3519185781478882,1.0,1.0,-3.56352162361145,0.931866466999054,2.631655216217041,0.1240745708346366,0.9079025387763976,0.9079025387763976,0.0,191.8191375732422,190.0,68517.875,0.0,3748.474853515625,1.0,278.4407958984375,283.0483093261719,298.6529846191406,303.0444641113281,293.1499938964844,293.1499938964844,278.1499938964844,33670.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729184865951538,1.0,0.0,0.0,3.554783821105957,3.554806470870972,8.431787819063175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.66796875,0.0,1412.818115234375,1895.4371337890625,0.0,3150.185546875,0.8822715878486633,1.0,0.0,3.0,1.0,0.0
18029280,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8340485095977783,0.3890288472175598,0.352727860212326,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9616475701332092,0.5883578062057495,0.5583658218383789,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.990951657295227,0.6508100032806396,0.4550163149833679,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.895275354385376,0.4837620556354522,0.4603419899940491,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7240120768547058,0.2500093281269073,1.140736699104309,284.9913635253906,284.95001220703125,299.2023010253906,295.6713256835937,297.7326354980469,297.20928955078125,284.9908142089844,1.0,0.6649031043052673,0.3519185781478882,0.3519185781478882,1.0,1.0,-3.56352162361145,0.931866466999054,2.631655216217041,0.1240745708346366,0.9079025387763976,0.9079025387763976,0.0,191.8191375732422,190.0,68517.875,0.0,3748.474853515625,1.0,278.4407958984375,283.0483093261719,298.6529846191406,303.0444641113281,293.1499938964844,293.1499938964844,278.1499938964844,33670.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729184865951538,1.0,0.0,0.0,3.554783821105957,3.554806470870972,8.431787819063175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.66796875,0.0,1412.818115234375,1895.4371337890625,0.0,3150.185546875,0.8822715878486633,1.0,0.0,3.0,1.0,0.0
18029340,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8333107829093933,0.3880232274532318,0.3520368039608001,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9581314325332642,0.5820682644844055,0.5530262589454651,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9915688037872314,0.6526909470558167,0.4564970731735229,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8946742415428162,0.4830219447612762,0.4598460495471954,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7239226698875427,0.2499888986349105,1.1412841081619265,284.9136657714844,284.95001220703125,299.2104797363281,295.6754150390625,297.7313842773437,297.20562744140625,284.91375732421875,1.0,0.6642071604728699,0.3516282141208648,0.3516282141208648,1.0,1.0,-3.558122634887696,0.9292591214179992,2.628863573074341,0.1229104921221733,0.8344575762748718,0.8344575762748718,0.0,191.77346801757807,193.0,68964.8984375,0.0,3734.6650390625,1.0,278.1590881347656,282.9498596191406,298.6878662109375,303.1871643066406,293.1499938964844,293.1499938964844,278.45001220703125,38262.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878791093826294,1.0,0.0,0.0,3.4407176971435547,3.4407403469085693,7.899350862317078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.0361328125,0.0,1328.5146484375,1895.4371337890625,0.0,3205.25,0.8607227206230164,1.0,0.0,3.0,1.0,0.0
18029400,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8333107829093933,0.3880232274532318,0.3520368039608001,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9581314325332642,0.5820682644844055,0.5530262589454651,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9915688037872314,0.6526909470558167,0.4564970731735229,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8946742415428162,0.4830219447612762,0.4598460495471954,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7239226698875427,0.2499888986349105,1.1412841081619265,284.9136657714844,284.95001220703125,299.2104797363281,295.6754150390625,297.7313842773437,297.20562744140625,284.91375732421875,1.0,0.6642071604728699,0.3516282141208648,0.3516282141208648,1.0,1.0,-3.558122634887696,0.9292591214179992,2.628863573074341,0.1229104921221733,0.8344575762748718,0.8344575762748718,0.0,191.77346801757807,193.0,68964.8984375,0.0,3734.6650390625,1.0,278.1590881347656,282.9498596191406,298.6878662109375,303.1871643066406,293.1499938964844,293.1499938964844,278.45001220703125,38262.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878791093826294,1.0,0.0,0.0,3.4407176971435547,3.4407403469085693,7.899350862317078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.0361328125,0.0,1328.5146484375,1895.4371337890625,0.0,3205.25,0.8607227206230164,1.0,0.0,3.0,1.0,0.0
18029460,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8336408138275146,0.3878452181816101,0.3516849279403686,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9604157209396362,0.5852876901626587,0.5555316209793091,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.993189573287964,0.6556224822998047,0.4583454430103302,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8952092528343201,0.4829625189304352,0.4596023261547088,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7246118187904358,0.2503223121166229,1.1421911716461182,284.99267578125,284.95001220703125,299.225341796875,295.68328857421875,297.7377624511719,297.2095031738281,284.9920654296875,1.0,0.6649229526519775,0.3513399958610534,0.3513399958610534,1.0,1.0,-3.5637221336364746,0.9300873279571532,2.6336348056793213,0.1224335208535194,0.9093860387802124,0.9093860387802124,0.0,191.53518676757807,196.0,68533.390625,0.0,3747.265380859375,1.0,278.4407653808594,283.0489807128906,298.665283203125,303.0552062988281,293.1499938964844,293.1499938964844,278.1499938964844,33568.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719583749771118,1.0,0.0,0.0,3.555159568786621,3.555182218551636,8.43357042867865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.73046875,0.0,1412.4725341796875,1895.4371337890625,0.0,3141.18017578125,0.8822817802429199,1.0,0.0,3.0,1.0,0.0
18029520,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8336408138275146,0.3878452181816101,0.3516849279403686,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9604157209396362,0.5852876901626587,0.5555316209793091,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.993189573287964,0.6556224822998047,0.4583454430103302,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8952092528343201,0.4829625189304352,0.4596023261547088,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7246118187904358,0.2503223121166229,1.1421911716461182,284.99267578125,284.95001220703125,299.225341796875,295.68328857421875,297.7377624511719,297.2095031738281,284.9920654296875,1.0,0.6649229526519775,0.3513399958610534,0.3513399958610534,1.0,1.0,-3.5637221336364746,0.9300873279571532,2.6336348056793213,0.1224335208535194,0.9093860387802124,0.9093860387802124,0.0,191.53518676757807,196.0,68533.390625,0.0,3747.265380859375,1.0,278.4407653808594,283.0489807128906,298.665283203125,303.0552062988281,293.1499938964844,293.1499938964844,278.1499938964844,33568.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719583749771118,1.0,0.0,0.0,3.555159568786621,3.555182218551636,8.43357042867865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.73046875,0.0,1412.4725341796875,1895.4371337890625,0.0,3141.18017578125,0.8822817802429199,1.0,0.0,3.0,1.0,0.0
18029580,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8307873606681824,0.3870262205600738,0.3512892723083496,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9548102617263794,0.5792002081871033,0.5518548488616943,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9912958145141602,0.6568660736083984,0.4595052897930145,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8920078873634338,0.4823576211929321,0.459352970123291,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7225333452224731,0.2502482235431671,1.1429409980773926,284.9024658203125,284.95001220703125,299.23980712890625,295.69110107421875,297.73846435546875,297.2059631347656,284.9059753417969,1.0,0.665553867816925,0.3511324822902679,0.3511324822902679,1.0,1.0,-3.5608417987823486,0.928520441055298,2.632321357727051,0.121863842010498,0.8352617621421814,0.8352617621421814,0.0,193.59841918945312,196.0,69031.9375,0.0,3752.575927734375,1.0,278.17364501953125,282.9430847167969,298.7146911621094,303.2408142089844,293.1499938964844,293.1499938964844,278.1499938964844,39151.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779399394989014,1.0,0.0,0.0,3.4568679332733154,3.45689058303833,7.973681022122037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.4853515625,0.0,1351.061279296875,1895.4371337890625,0.0,3197.271728515625,0.8648132085800171,1.0,0.0,3.0,1.0,0.0
18029640,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8294051885604858,0.3867480754852295,0.3510195910930633,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9521708488464355,0.5788761973381042,0.5501744151115417,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9902926087379456,0.6574161648750305,0.4598523080348968,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8904644846916199,0.4821382164955139,0.4591430723667145,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7214851379394531,0.2502110302448272,1.142882227897644,284.91375732421875,284.95001220703125,299.2462463378906,295.694580078125,297.7392272949219,297.2050170898437,284.9138488769531,1.0,0.6657393574714661,0.351051777601242,0.351051777601242,1.0,1.0,-3.558582067489624,0.9275663495063782,2.6310155391693115,0.1213558837771415,0.8354597091674805,0.8354597091674805,0.0,194.5143585205078,199.0,69012.46875,0.0,3752.48681640625,1.0,278.1590576171875,282.94903564453125,298.7071228027344,303.2076416015625,293.1499938964844,293.1499938964844,278.45001220703125,38210.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778502941131592,1.0,0.0,0.0,3.443697452545166,3.4437198638916016,7.913038189144572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.5849609375,0.0,1331.1341552734375,1895.4371337890625,0.0,3196.43115234375,0.8613366484642029,1.0,0.0,3.0,1.0,0.0
18029700,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.828266978263855,0.3865967690944671,0.350706934928894,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9511991143226624,0.5815044641494751,0.5505804419517517,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9898186326026917,0.6588298678398132,0.4606500267982483,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8892233967781067,0.482036679983139,0.458896279335022,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7207050323486328,0.2503083646297455,1.1429787874221802,285.0126647949219,284.95001220703125,299.2587280273437,295.7013854980469,297.7432556152344,297.20635986328125,285.0121459960937,1.0,0.6663268208503723,0.3509076833724975,0.3509076833724975,1.0,1.0,-3.5594558715820312,0.927386999130249,2.6320688724517822,0.1208469718694686,0.906635046005249,0.906635046005249,0.0,195.3414459228516,199.0,68357.2890625,0.0,3759.7275390625,1.0,278.3967590332031,283.06280517578125,298.6708068847656,303.0087890625,293.1499938964844,293.1499938964844,278.45001220703125,33732.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723990321159363,1.0,0.0,0.0,3.499207258224488,3.499229431152344,8.170198952939245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.0947265625,0.0,1355.523681640625,1895.4371337890625,0.0,3145.31396484375,0.8714999556541443,1.0,0.0,3.0,1.0,0.0
18029760,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.827873170375824,0.3865079879760742,0.3506596386432647,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9520097970962524,0.5821275115013123,0.5526353120803833,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9900510311126708,0.6602963805198669,0.4616998434066772,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8887962698936462,0.4820170402526855,0.4588938951492309,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7205396890640259,0.2504757046699524,1.1437419652938845,284.9921264648437,284.95001220703125,299.2724914550781,295.7088928222656,297.7481689453125,297.2084045410156,284.9911193847656,1.0,0.6672205328941345,0.3507391512393951,0.3507391512393951,1.0,1.0,-3.564053058624268,0.9282782673835754,2.635774612426758,0.1208248287439346,0.9102370142936708,0.9102370142936708,0.0,195.87844848632807,202.0,68601.53125,0.0,3774.548828125,1.0,278.44158935546875,283.0469970703125,298.6898803710937,303.08270263671875,293.1499938964844,293.1499938964844,278.1499938964844,33458.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709019422531128,1.0,0.0,0.0,3.5612049102783203,3.561227798461914,8.462276923637546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.466796875,0.0,1418.0518798828125,1895.4371337890625,0.0,3131.271240234375,0.8833153247833252,1.0,0.0,3.0,1.0,0.0
18029820,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8229074478149414,0.3853647112846374,0.349987119436264,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9424645900726318,0.5756275653839111,0.5473549962043762,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.98623126745224,0.6620389223098755,0.463201105594635,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8832033276557922,0.4811444580554962,0.458424299955368,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7166758179664612,0.2503127455711365,1.1443520784378052,284.91363525390625,284.95001220703125,299.3034362792969,295.7257385253906,297.7518920898437,297.2035827636719,284.9137878417969,1.0,0.6684286594390869,0.3504020869731903,0.3504020869731903,1.0,1.0,-3.5588812828063965,0.9255921840667723,2.633289098739624,0.1196422204375267,0.8365023732185364,0.8365023732185364,0.0,199.67596435546875,205.0,69087.3828125,0.0,3784.625732421875,1.0,278.1590270996094,282.94757080078125,298.7378845214844,303.2421875,293.1499938964844,293.1499938964844,278.45001220703125,38200.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767601251602173,1.0,0.0,0.0,3.4484307765960693,3.448453187942505,7.934806376397319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.177734375,0.0,1335.8165283203125,1895.4371337890625,0.0,3186.2109375,0.8623785376548767,1.0,0.0,3.0,1.0,0.0
18029880,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8229074478149414,0.3853647112846374,0.349987119436264,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9424645900726318,0.5756275653839111,0.5473549962043762,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.98623126745224,0.6620389223098755,0.463201105594635,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8832033276557922,0.4811444580554962,0.458424299955368,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7166758179664612,0.2503127455711365,1.1443520784378052,284.91363525390625,284.95001220703125,299.3034362792969,295.7257385253906,297.7518920898437,297.2035827636719,284.9137878417969,1.0,0.6684286594390869,0.3504020869731903,0.3504020869731903,1.0,1.0,-3.5588812828063965,0.9255921840667723,2.633289098739624,0.1196422204375267,0.8365023732185364,0.8365023732185364,0.0,199.67596435546875,205.0,69087.3828125,0.0,3784.625732421875,1.0,278.1590270996094,282.94757080078125,298.7378845214844,303.2421875,293.1499938964844,293.1499938964844,278.45001220703125,38200.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767601251602173,1.0,0.0,0.0,3.4484307765960693,3.448453187942505,7.934806376397319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.177734375,0.0,1335.8165283203125,1895.4371337890625,0.0,3186.2109375,0.8623785376548767,1.0,0.0,3.0,1.0,0.0
18029940,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8209640979766846,0.3850910365581512,0.3496154546737671,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9417749047279358,0.5788357853889465,0.5498703718185425,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9855298399925232,0.664889931678772,0.4650424122810364,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8810709714889526,0.4809869825839996,0.4581593573093414,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7153218388557434,0.2505406439304352,1.1451215744018557,284.9934387207031,284.95001220703125,299.33837890625,295.7447509765625,297.7629699707031,297.2068786621094,284.99285888671875,1.0,0.6700992584228516,0.3500650525093078,0.3500650525093078,1.0,1.0,-3.5642693042755127,0.9261911511421204,2.638078212738037,0.1190584450960159,0.912283420562744,0.912283420562744,0.0,201.4654235839844,208.0,68676.9921875,0.0,3809.119140625,1.0,278.4408569335937,283.0469665527344,298.72607421875,303.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,33521.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697789907455444,1.0,0.0,0.0,3.5642755031585693,3.564298152923584,8.476875450469379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.12890625,0.0,1421.7645263671875,1895.4371337890625,0.0,3120.7373046875,0.8842880129814148,1.0,0.0,3.0,1.0,0.0
18030000,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8209640979766846,0.3850910365581512,0.3496154546737671,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9417749047279358,0.5788357853889465,0.5498703718185425,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9855298399925232,0.664889931678772,0.4650424122810364,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8810709714889526,0.4809869825839996,0.4581593573093414,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7153218388557434,0.2505406439304352,1.1451215744018557,284.9934387207031,284.95001220703125,299.33837890625,295.7447509765625,297.7629699707031,297.2068786621094,284.99285888671875,1.0,0.6700992584228516,0.3500650525093078,0.3500650525093078,1.0,1.0,-3.5642693042755127,0.9261911511421204,2.638078212738037,0.1190584450960159,0.912283420562744,0.912283420562744,0.0,201.4654235839844,208.0,68676.9921875,0.0,3809.119140625,1.0,278.4408569335937,283.0469665527344,298.72607421875,303.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,33521.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697789907455444,1.0,0.0,0.0,3.5642755031585693,3.564298152923584,8.476875450469379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.12890625,0.0,1421.7645263671875,1895.4371337890625,0.0,3120.7373046875,0.8842880129814148,1.0,0.0,3.0,1.0,0.0
18030060,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8159163594245911,0.3839234709739685,0.3489235341548919,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9319303631782532,0.5724205374717712,0.5445711016654968,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.981462299823761,0.6666021943092346,0.4665248095989227,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.87550288438797,0.4800849556922912,0.4576660990715027,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.711264431476593,0.2503483593463897,1.1456273794174194,284.9135131835937,284.95001220703125,299.3766784667969,295.7655334472656,297.7684936523437,297.2019958496094,284.9136657714844,1.0,0.6713885068893433,0.3497215211391449,0.3497215211391449,1.0,1.0,-3.5588741302490234,0.9234172105789183,2.6354570388793945,0.1178552359342575,0.8376655578613281,0.8376655578613281,0.0,205.4903106689453,211.0,69182.3046875,0.0,3819.96435546875,1.0,278.1589660644531,282.9457397460937,298.7773742675781,303.28717041015625,293.1499938964844,293.1499938964844,278.45001220703125,38189.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755385279655457,1.0,0.0,0.0,3.4544336795806885,3.454456090927124,7.962455583765404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.412109375,0.0,1341.788818359375,1895.4371337890625,0.0,3174.75634765625,0.8636959791183472,1.0,0.0,3.0,1.0,0.0
18030120,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8159163594245911,0.3839234709739685,0.3489235341548919,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9319303631782532,0.5724205374717712,0.5445711016654968,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.981462299823761,0.6666021943092346,0.4665248095989227,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.87550288438797,0.4800849556922912,0.4576660990715027,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.711264431476593,0.2503483593463897,1.1456273794174194,284.9135131835937,284.95001220703125,299.3766784667969,295.7655334472656,297.7684936523437,297.2019958496094,284.9136657714844,1.0,0.6713885068893433,0.3497215211391449,0.3497215211391449,1.0,1.0,-3.5588741302490234,0.9234172105789183,2.6354570388793945,0.1178552359342575,0.8376655578613281,0.8376655578613281,0.0,205.4903106689453,211.0,69182.3046875,0.0,3819.96435546875,1.0,278.1589660644531,282.9457397460937,298.7773742675781,303.28717041015625,293.1499938964844,293.1499938964844,278.45001220703125,38189.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755385279655457,1.0,0.0,0.0,3.4544336795806885,3.454456090927124,7.962455583765404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.412109375,0.0,1341.788818359375,1895.4371337890625,0.0,3174.75634765625,0.8636959791183472,1.0,0.0,3.0,1.0,0.0
18030180,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.813890814781189,0.383630633354187,0.3485372066497803,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9312049746513368,0.5756606459617615,0.5471194386482239,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9806671142578124,0.6694381833076477,0.468356043100357,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8733476996421814,0.4799036085605621,0.4573814272880554,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.709791362285614,0.2505545616149902,1.14631187915802,284.9939270019531,284.95001220703125,299.41766357421875,295.7876281738281,297.7811584472656,297.2053527832031,284.9933166503906,1.0,0.6730920076370239,0.3493779897689819,0.3493779897689819,1.0,1.0,-3.564146041870117,0.9239557981491088,2.640190362930298,0.1172589808702468,0.9140409231185912,0.9140409231185912,0.0,207.3915557861328,214.0,68775.140625,0.0,3844.89794921875,1.0,278.4408874511719,283.0456237792969,298.7687683105469,303.1715087890625,293.1499938964844,293.1499938964844,278.1499938964844,33508.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685197830200195,1.0,0.0,0.0,3.5704925060272217,3.5705153942108154,8.506473818670202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.1318359375,0.0,1428.2601318359375,1895.4371337890625,0.0,3108.925048828125,0.8856720328330994,1.0,0.0,3.0,1.0,0.0
18030240,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.813890814781189,0.383630633354187,0.3485372066497803,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9312049746513368,0.5756606459617615,0.5471194386482239,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9806671142578124,0.6694381833076477,0.468356043100357,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8733476996421814,0.4799036085605621,0.4573814272880554,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.709791362285614,0.2505545616149902,1.14631187915802,284.9939270019531,284.95001220703125,299.41766357421875,295.7876281738281,297.7811584472656,297.2053527832031,284.9933166503906,1.0,0.6730920076370239,0.3493779897689819,0.3493779897689819,1.0,1.0,-3.564146041870117,0.9239557981491088,2.640190362930298,0.1172589808702468,0.9140409231185912,0.9140409231185912,0.0,207.3915557861328,214.0,68775.140625,0.0,3844.89794921875,1.0,278.4408874511719,283.0456237792969,298.7687683105469,303.1715087890625,293.1499938964844,293.1499938964844,278.1499938964844,33508.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685197830200195,1.0,0.0,0.0,3.5704925060272217,3.5705153942108154,8.506473818670202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.1318359375,0.0,1428.2601318359375,1895.4371337890625,0.0,3108.925048828125,0.8856720328330994,1.0,0.0,3.0,1.0,0.0
18030300,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8118325471878052,0.3830635547637939,0.3483302891254425,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.927481472492218,0.5712917447090149,0.5454576015472412,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.979097843170166,0.6702975034713745,0.4692317247390747,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8711409568786621,0.4794794023036957,0.4572599232196808,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7081312537193298,0.2504854500293731,1.1468968391418457,284.8812866210937,284.95001220703125,299.43896484375,295.7990417480469,297.78466796875,297.2031555175781,284.8819274902344,1.0,0.673884391784668,0.3492062389850616,0.3492062389850616,1.0,1.0,-3.563528299331665,0.923205316066742,2.6403229236602783,0.1169778853654861,0.8340386152267456,0.8340386152267456,0.0,209.20278930664065,214.0,69535.3984375,0.0,3854.3388671875,1.0,278.2001953125,282.9177551269531,298.8246765136719,303.39990234375,293.1499938964844,293.1499938964844,278.1499938964844,38226.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735653758049011,1.0,0.0,0.0,3.52344274520874,3.523465871810913,8.283764145744499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.3125,0.0,1412.953125,1895.4371337890625,0.0,3156.252685546875,0.8764604330062866,1.0,0.0,3.0,1.0,0.0
18030360,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.808866560459137,0.3824440836906433,0.3478342294692993,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9216163754463196,0.5692238211631775,0.5418796539306641,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9765866994857788,0.6711231470108032,0.4698265194892883,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8680571913719177,0.4789775609970093,0.4568710923194885,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7056844830513,0.2503422498703003,1.1467450857162476,284.91455078125,284.95001220703125,299.4606628417969,295.8106384277344,297.7878723144531,297.200439453125,284.9149475097656,1.0,0.6743924021720886,0.3490613102912903,0.3490613102912903,1.0,1.0,-3.558687686920166,0.9212422370910645,2.6374454498291016,0.1161564067006111,0.8397635221481323,0.8397635221481323,0.0,211.46456909179688,217.0,69278.25,0.0,3855.81884765625,1.0,278.15869140625,282.9450988769531,298.8226928710937,303.3388671875,293.1499938964844,293.1499938964844,278.45001220703125,38253.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742786049842834,1.0,0.0,0.0,3.459486246109009,3.4595088958740234,7.985765364537656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.970703125,0.0,1347.34228515625,1895.4371337890625,0.0,3162.941650390625,0.8649894595146179,1.0,0.0,3.0,1.0,0.0
18030420,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8067827224731445,0.3821362555027008,0.3474314212799072,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9209400415420532,0.572529137134552,0.5444055795669556,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9757792949676514,0.6739478707313538,0.4716450870037079,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8659679889678955,0.4787756502628326,0.4565648734569549,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7041906714439392,0.2505321800708771,1.1473525762557983,284.9942932128906,284.95001220703125,299.5050048828125,295.83416748046875,297.8015441894531,297.2038879394531,284.9936828613281,1.0,0.6760860085487366,0.3487714231014251,0.3487714231014251,1.0,1.0,-3.5637784004211426,0.92189222574234,2.641886234283448,0.1157157495617866,0.9159101247787476,0.9159101247787476,0.0,213.40457153320312,220.0,68885.5,0.0,3880.57861328125,1.0,278.4409484863281,283.0439758300781,298.8154296875,303.2254943847656,293.1499938964844,293.1499938964844,278.1499938964844,33498.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867265522480011,1.0,0.0,0.0,3.5775718688964844,3.577594757080078,8.540238809473522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.369140625,0.0,1435.725830078125,1895.4371337890625,0.0,3097.158447265625,0.8872448205947876,1.0,0.0,3.0,1.0,0.0
