time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8067827224731445,0.3821362555027008,0.3474314212799072,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9209400415420532,0.572529137134552,0.5444055795669556,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9757792949676514,0.6739478707313538,0.4716450870037079,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8659679889678955,0.4787756502628326,0.4565648734569549,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7041906714439392,0.2505321800708771,1.1473525762557983,284.9942932128906,284.95001220703125,299.5050048828125,295.83416748046875,297.8015441894531,297.2038879394531,284.9936828613281,1.0,0.6760860085487366,0.3487714231014251,0.3487714231014251,1.0,1.0,-3.5637784004211426,0.92189222574234,2.641886234283448,0.1157157495617866,0.9159101247787476,0.9159101247787476,0.0,213.40457153320312,220.0,68885.5,0.0,3880.57861328125,1.0,278.4409484863281,283.0439758300781,298.8154296875,303.2254943847656,293.1499938964844,293.1499938964844,278.1499938964844,33498.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867265522480011,1.0,0.0,0.0,3.5775718688964844,3.577594757080078,8.540238809473522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.369140625,0.0,1435.725830078125,1895.4371337890625,0.0,3097.158447265625,0.8872448205947876,1.0,0.0,3.0,1.0,0.0
18030540,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8017352819442749,0.3809340894222259,0.3467128574848175,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9118406772613524,0.5661303400993347,0.5391494631767273,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.971720576286316,0.675609290599823,0.4730986356735229,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8609644174575806,0.4778279960155487,0.4560331106185913,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.700221598148346,0.2503029108047485,1.147710919380188,284.9132385253906,284.95001220703125,299.54998779296875,295.8578186035156,297.8088073730469,297.1990051269531,284.9132080078125,1.0,0.6773717999458313,0.3484815657138824,0.3484815657138824,1.0,1.0,-3.558145046234131,0.9192169904708862,2.638928174972534,0.1146941184997558,0.8404614925384521,0.8404614925384521,0.0,217.4976043701172,223.0,69410.8828125,0.0,3891.1181640625,1.0,278.15887451171875,282.9414367675781,298.86968994140625,303.3945617675781,293.1499938964844,293.1499938964844,278.45001220703125,38160.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730353116989136,1.0,0.0,0.0,3.469160318374634,3.4691829681396484,8.030489198063151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.9404296875,0.0,1356.4893798828125,1895.4371337890625,0.0,3151.28125,0.8669190406799316,1.0,0.0,3.0,1.0,0.0
18030600,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8017352819442749,0.3809340894222259,0.3467128574848175,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9118406772613524,0.5661303400993347,0.5391494631767273,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.971720576286316,0.675609290599823,0.4730986356735229,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8609644174575806,0.4778279960155487,0.4560331106185913,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.700221598148346,0.2503029108047485,1.147710919380188,284.9132385253906,284.95001220703125,299.54998779296875,295.8578186035156,297.8088073730469,297.1990051269531,284.9132080078125,1.0,0.6773717999458313,0.3484815657138824,0.3484815657138824,1.0,1.0,-3.558145046234131,0.9192169904708862,2.638928174972534,0.1146941184997558,0.8404614925384521,0.8404614925384521,0.0,217.4976043701172,223.0,69410.8828125,0.0,3891.1181640625,1.0,278.15887451171875,282.9414367675781,298.86968994140625,303.3945617675781,293.1499938964844,293.1499938964844,278.45001220703125,38160.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730353116989136,1.0,0.0,0.0,3.469160318374634,3.4691829681396484,8.030489198063151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.9404296875,0.0,1356.4893798828125,1895.4371337890625,0.0,3151.28125,0.8669190406799316,1.0,0.0,3.0,1.0,0.0
18030660,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7996984124183655,0.3806129395961761,0.3463000059127807,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.91136372089386,0.5694622993469238,0.541759729385376,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9709683060646056,0.6784234046936035,0.47491055727005,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8590001463890076,0.4776104986667633,0.4557124674320221,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6987947821617126,0.2504794597625732,1.1482582092285156,284.9947814941406,284.95001220703125,299.5950012207031,295.88116455078125,297.8227844238281,297.2025756835937,284.994140625,1.0,0.6790538430213928,0.3482343554496765,0.3482343554496765,1.0,1.0,-3.563227653503418,0.9199931025505066,2.6432347297668457,0.1143898069858551,0.9178158640861512,0.9178158640861512,0.0,219.43130493164065,226.0,68997.4609375,0.0,3915.865478515625,1.0,278.4410095214844,283.0424194335937,298.8626708984375,303.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,33495.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660911917686462,1.0,0.0,0.0,3.584650039672852,3.5846729278564453,8.5740657596034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.0654296875,0.0,1443.267822265625,1895.4371337890625,0.0,3086.142333984375,0.888837993144989,1.0,0.0,3.0,1.0,0.0
18030720,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7996984124183655,0.3806129395961761,0.3463000059127807,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.91136372089386,0.5694622993469238,0.541759729385376,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9709683060646056,0.6784234046936035,0.47491055727005,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8590001463890076,0.4776104986667633,0.4557124674320221,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6987947821617126,0.2504794597625732,1.1482582092285156,284.9947814941406,284.95001220703125,299.5950012207031,295.88116455078125,297.8227844238281,297.2025756835937,284.994140625,1.0,0.6790538430213928,0.3482343554496765,0.3482343554496765,1.0,1.0,-3.563227653503418,0.9199931025505066,2.6432347297668457,0.1143898069858551,0.9178158640861512,0.9178158640861512,0.0,219.43130493164065,226.0,68997.4609375,0.0,3915.865478515625,1.0,278.4410095214844,283.0424194335937,298.8626708984375,303.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,33495.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660911917686462,1.0,0.0,0.0,3.584650039672852,3.5846729278564453,8.5740657596034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.0654296875,0.0,1443.267822265625,1895.4371337890625,0.0,3086.142333984375,0.888837993144989,1.0,0.0,3.0,1.0,0.0
18030780,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7958601117134094,0.3796117007732391,0.3457752168178558,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9046952724456788,0.5631881952285767,0.5376016497612,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.967810332775116,0.6796870231628418,0.4761164784431457,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8552592992782593,0.4768279492855072,0.4553370773792267,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6957903504371643,0.2502849102020263,1.1486891508102417,284.9073486328125,284.95001220703125,299.63055419921875,295.8993835449219,297.8282775878906,297.1983642578125,284.9093322753906,1.0,0.6801252961158752,0.3480366170406341,0.3480366170406341,1.0,1.0,-3.559132575988769,0.918084442615509,2.6410481929779053,0.1138248890638351,0.8432138562202454,0.8432138562202454,0.0,222.72952270507807,226.0,69540.3203125,0.0,3925.439453125,1.0,278.16754150390625,282.936767578125,298.9195861816406,303.4691467285156,293.1499938964844,293.1499938964844,278.1499938964844,38774.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720799088478088,1.0,0.0,0.0,3.484340190887451,3.484363079071045,8.100920467768447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.07421875,0.0,1376.372802734375,1895.4371337890625,0.0,3142.320556640625,0.8709557056427002,1.0,0.0,3.0,1.0,0.0
18030840,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7948523163795471,0.3793963193893432,0.3455701768398285,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9030956029891968,0.5630911588668823,0.5365387201309204,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9669734239578248,0.6800602674484253,0.476350337266922,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8542943000793457,0.4766500294208526,0.4551694095134735,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6949957609176636,0.250235915184021,1.1485575437545776,284.91290283203125,284.95001220703125,299.63934326171875,295.9038391113281,297.82989501953125,297.1976928710937,284.9129333496094,1.0,0.680327296257019,0.3479871749877929,0.3479871749877929,1.0,1.0,-3.5575222969055176,0.9174327254295348,2.640089511871338,0.1135001182556152,0.8417465090751648,0.8417465090751648,0.0,223.52392578125,229.0,69524.9453125,0.0,3926.158203125,1.0,278.1588134765625,282.93914794921875,298.916015625,303.4492492675781,293.1499938964844,293.1499938964844,278.45001220703125,38169.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719258904457092,1.0,0.0,0.0,3.4764273166656494,3.476449966430664,8.06416892373818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.37109375,0.0,1363.9600830078125,1895.4371337890625,0.0,3140.875732421875,0.8685373067855835,1.0,0.0,3.0,1.0,0.0
18030900,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7934660315513611,0.3791920244693756,0.3452197909355163,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9020885825157166,0.5657765865325928,0.5369817018508911,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9661769270896912,0.6814284324645996,0.477114200592041,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8529871106147766,0.476489782333374,0.4548767209053039,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6939667463302612,0.250278115272522,1.148450255393982,285.0137939453125,284.95001220703125,299.6610412597656,295.9147644042969,297.8363647460937,297.1991271972656,285.01348876953125,1.0,0.6810277700424194,0.3478635847568512,0.3478635847568512,1.0,1.0,-3.558053731918335,0.9172087907791138,2.640844821929932,0.1130556240677833,0.9141606688499452,0.9141606688499452,0.0,224.6957855224609,229.0,68851.0859375,0.0,3934.65966796875,1.0,278.3975830078125,283.0551147460937,298.8841552734375,303.25421142578125,293.1499938964844,293.1499938964844,278.45001220703125,33762.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664835095405579,1.0,0.0,0.0,3.530670642852783,3.530693292617798,8.31778606880107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.8740234375,0.0,1388.2254638671875,1895.4371337890625,0.0,3089.82275390625,0.8785423040390015,1.0,0.0,3.0,1.0,0.0
18030960,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7928705215454102,0.3790635168552398,0.345140278339386,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9027263522148132,0.5665443539619446,0.5391414761543274,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9662428498268129,0.6828626394271851,0.4781461954116821,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8524210453033447,0.4764243960380554,0.4548352062702179,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6936095952987671,0.2504005134105682,1.1490370035171509,284.9941711425781,284.95001220703125,299.6823425292969,295.9253845214844,297.8433532714844,297.20135498046875,284.9931335449219,1.0,0.681990921497345,0.3477263450622558,0.3477263450622558,1.0,1.0,-3.5624570846557617,0.9181261658668518,2.6443309783935547,0.1131282523274421,0.9190205931663512,0.9190205931663512,0.0,225.4673614501953,232.0,69106.5703125,0.0,3950.634033203125,1.0,278.44189453125,283.0396423339844,298.9066467285156,303.3329162597656,293.1499938964844,293.1499938964844,278.1499938964844,33424.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650288581848145,1.0,0.0,0.0,3.593523979187012,3.593547105789185,8.616569289188192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.509765625,0.0,1452.27001953125,1895.4371337890625,0.0,3076.176513671875,0.890545129776001,1.0,0.0,3.0,1.0,0.0
18031020,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.788244903087616,0.3778306841850281,0.3444032669067383,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.895160436630249,0.5601123571395874,0.5340026617050171,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9623367190361024,0.6844652891159058,0.4795720875263214,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8480038642883301,0.4754518568515777,0.4542871415615082,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6899887323379517,0.2501436173915863,1.1492919921875,284.91241455078125,284.95001220703125,299.7232971191406,295.9454650878906,297.8494873046875,297.1964111328125,284.9124755859375,1.0,0.6832565665245056,0.3474518656730652,0.3474518656730652,1.0,1.0,-3.5567667484283447,0.915485382080078,2.6412811279296875,0.1121607571840286,0.8427227735519409,0.8427227735519409,0.0,229.54991149902344,235.0,69619.5234375,0.0,3960.843994140625,1.0,278.1587829589844,282.9369201660156,298.9580993652344,303.49908447265625,293.1499938964844,293.1499938964844,278.45001220703125,38199.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709951043128967,1.0,0.0,0.0,3.482682943344116,3.48270583152771,8.09321704764443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.224609375,0.0,1370.571044921875,1895.4371337890625,0.0,3132.145263671875,0.8699460625648499,1.0,0.0,3.0,1.0,0.0
18031080,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.788244903087616,0.3778306841850281,0.3444032669067383,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.895160436630249,0.5601123571395874,0.5340026617050171,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9623367190361024,0.6844652891159058,0.4795720875263214,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8480038642883301,0.4754518568515777,0.4542871415615082,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6899887323379517,0.2501436173915863,1.1492919921875,284.91241455078125,284.95001220703125,299.7232971191406,295.9454650878906,297.8494873046875,297.1964111328125,284.9124755859375,1.0,0.6832565665245056,0.3474518656730652,0.3474518656730652,1.0,1.0,-3.5567667484283447,0.915485382080078,2.6412811279296875,0.1121607571840286,0.8427227735519409,0.8427227735519409,0.0,229.54991149902344,235.0,69619.5234375,0.0,3960.843994140625,1.0,278.1587829589844,282.9369201660156,298.9580993652344,303.49908447265625,293.1499938964844,293.1499938964844,278.45001220703125,38199.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709951043128967,1.0,0.0,0.0,3.482682943344116,3.48270583152771,8.09321704764443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.224609375,0.0,1370.571044921875,1895.4371337890625,0.0,3132.145263671875,0.8699460625648499,1.0,0.0,3.0,1.0,0.0
18031140,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7863410711288452,0.3774815499782562,0.3439635932445526,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8949100375175476,0.5635336637496948,0.5366601347923279,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9616501927375792,0.6872408986091614,0.4813536405563354,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8462339639663696,0.4752146005630493,0.4539459645748138,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.688662052154541,0.2502965033054352,1.1497269868850708,284.9949035644531,284.95001220703125,299.7616271972656,295.963623046875,297.8616638183594,297.2000732421875,284.9942321777344,1.0,0.6849081516265869,0.3471773564815521,0.3471773564815521,1.0,1.0,-3.5616772174835205,0.9161234498023988,2.6455535888671875,0.1117352396249771,0.9206016063690186,0.9206016063690186,0.0,231.49107360839844,238.0,69180.4609375,0.0,3985.287109375,1.0,278.4411315917969,283.0389099121094,298.9461975097656,303.3788757324219,293.1499938964844,293.1499938964844,278.1499938964844,33520.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642653822898865,1.0,0.0,0.0,3.597021579742432,3.5970447063446045,8.633351171738468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.1240234375,0.0,1456.741943359375,1895.4371337890625,0.0,3069.013916015625,0.8916302919387817,1.0,0.0,3.0,1.0,0.0
18031200,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7863410711288452,0.3774815499782562,0.3439635932445526,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8949100375175476,0.5635336637496948,0.5366601347923279,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9616501927375792,0.6872408986091614,0.4813536405563354,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8462339639663696,0.4752146005630493,0.4539459645748138,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.688662052154541,0.2502965033054352,1.1497269868850708,284.9949035644531,284.95001220703125,299.7616271972656,295.963623046875,297.8616638183594,297.2000732421875,284.9942321777344,1.0,0.6849081516265869,0.3471773564815521,0.3471773564815521,1.0,1.0,-3.5616772174835205,0.9161234498023988,2.6455535888671875,0.1117352396249771,0.9206016063690186,0.9206016063690186,0.0,231.49107360839844,238.0,69180.4609375,0.0,3985.287109375,1.0,278.4411315917969,283.0389099121094,298.9461975097656,303.3788757324219,293.1499938964844,293.1499938964844,278.1499938964844,33520.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642653822898865,1.0,0.0,0.0,3.597021579742432,3.5970447063446045,8.633351171738468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.1240234375,0.0,1456.741943359375,1895.4371337890625,0.0,3069.013916015625,0.8916302919387817,1.0,0.0,3.0,1.0,0.0
18031260,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7818933129310608,0.3762343525886535,0.3432088792324066,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8875490427017212,0.5571839213371277,0.5314863324165344,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9577938914299012,0.6888054013252258,0.4827498495578766,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8420416116714478,0.4742304682731628,0.4533833563327789,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.685181200504303,0.250027060508728,1.149918794631958,284.91192626953125,284.95001220703125,299.79656982421875,295.9795227050781,297.8661193847656,297.195068359375,284.9119873046875,1.0,0.6861534118652344,0.3468902111053467,0.3468902111053467,1.0,1.0,-3.555793285369873,0.913387417793274,2.6424059867858887,0.1106893196702003,0.843306303024292,0.843306303024292,0.0,235.583724975586,241.0,69685.21875,0.0,3995.002685546875,1.0,278.1587219238281,282.9349670410156,298.9927062988281,303.5397644042969,293.1499938964844,293.1499938964844,278.45001220703125,38224.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702988624572754,1.0,0.0,0.0,3.4873666763305664,3.48738956451416,8.115000582620269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.7548828125,0.0,1375.5491943359375,1895.4371337890625,0.0,3125.614013671875,0.8710054159164429,1.0,0.0,3.0,1.0,0.0
18031320,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7818933129310608,0.3762343525886535,0.3432088792324066,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8875490427017212,0.5571839213371277,0.5314863324165344,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9577938914299012,0.6888054013252258,0.4827498495578766,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8420416116714478,0.4742304682731628,0.4533833563327789,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.685181200504303,0.250027060508728,1.149918794631958,284.91192626953125,284.95001220703125,299.79656982421875,295.9795227050781,297.8661193847656,297.195068359375,284.9119873046875,1.0,0.6861534118652344,0.3468902111053467,0.3468902111053467,1.0,1.0,-3.555793285369873,0.913387417793274,2.6424059867858887,0.1106893196702003,0.843306303024292,0.843306303024292,0.0,235.583724975586,241.0,69685.21875,0.0,3995.002685546875,1.0,278.1587219238281,282.9349670410156,298.9927062988281,303.5397644042969,293.1499938964844,293.1499938964844,278.45001220703125,38224.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702988624572754,1.0,0.0,0.0,3.4873666763305664,3.48738956451416,8.115000582620269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.7548828125,0.0,1375.5491943359375,1895.4371337890625,0.0,3125.614013671875,0.8710054159164429,1.0,0.0,3.0,1.0,0.0
18031380,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7800540924072266,0.3758693635463714,0.3427554070949554,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8873761892318726,0.56060791015625,0.5341569185256958,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.957133412361145,0.6915478706359863,0.4845079481601715,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8403527140617371,0.4739814400672912,0.4530313014984131,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6839023232460022,0.2501690089702606,1.1503045558929443,284.9947509765625,284.95001220703125,299.8275146484375,295.9927673339844,297.8763427734375,297.19873046875,284.9941101074219,1.0,0.6877873539924622,0.3466030657291412,0.3466030657291412,1.0,1.0,-3.5606024265289307,0.913952887058258,2.6466493606567383,0.1101955994963646,0.9211928248405457,0.9211928248405457,0.0,237.52821350097656,244.0,69224.3359375,0.0,4019.246337890625,1.0,278.441162109375,283.0375061035156,298.9760437011719,303.41357421875,293.1499938964844,293.1499938964844,278.1499938964844,33541.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637155890464783,1.0,0.0,0.0,3.600322961807251,3.600346088409424,8.649205369692936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.73046875,0.0,1460.4517822265625,1895.4371337890625,0.0,3063.8564453125,0.8924373984336853,1.0,0.0,3.0,1.0,0.0
18031440,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7800540924072266,0.3758693635463714,0.3427554070949554,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8873761892318726,0.56060791015625,0.5341569185256958,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.957133412361145,0.6915478706359863,0.4845079481601715,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8403527140617371,0.4739814400672912,0.4530313014984131,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6839023232460022,0.2501690089702606,1.1503045558929443,284.9947509765625,284.95001220703125,299.8275146484375,295.9927673339844,297.8763427734375,297.19873046875,284.9941101074219,1.0,0.6877873539924622,0.3466030657291412,0.3466030657291412,1.0,1.0,-3.5606024265289307,0.913952887058258,2.6466493606567383,0.1101955994963646,0.9211928248405457,0.9211928248405457,0.0,237.52821350097656,244.0,69224.3359375,0.0,4019.246337890625,1.0,278.441162109375,283.0375061035156,298.9760437011719,303.41357421875,293.1499938964844,293.1499938964844,278.1499938964844,33541.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637155890464783,1.0,0.0,0.0,3.600322961807251,3.600346088409424,8.649205369692936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.73046875,0.0,1460.4517822265625,1895.4371337890625,0.0,3063.8564453125,0.8924373984336853,1.0,0.0,3.0,1.0,0.0
18031500,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7783166766166687,0.3752687573432922,0.3425201177597046,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8847112655639648,0.5563185214996338,0.532593846321106,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.95572167634964,0.692328929901123,0.4853431284427643,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8387168645858765,0.4735254943370819,0.4528819322586059,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6825724840164185,0.2500679194927215,1.150756597518921,284.8794250488281,284.95001220703125,299.8412780761719,295.9982604980469,297.8778076171875,297.19647216796875,284.8798217773437,1.0,0.6885470151901245,0.3464595079421997,0.3464595079421997,1.0,1.0,-3.5598273277282715,0.9132450222969056,2.6465823650360107,0.1099781617522239,0.839328944683075,0.839328944683075,0.0,239.33758544921875,244.0,69989.296875,0.0,4028.22705078125,1.0,278.1994934082031,282.906982421875,299.0259704589844,303.6371459960937,293.1499938964844,293.1499938964844,278.1499938964844,38210.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689706921577454,1.0,0.0,0.0,3.554339408874512,3.554362773895264,8.429680065091816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.5009765625,0.0,1445.429443359375,1895.4371337890625,0.0,3113.155029296875,0.8833059072494507,1.0,0.0,3.0,1.0,0.0
18031560,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7758111953735352,0.3746058642864227,0.341990202665329,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8803044557571411,0.5542333126068115,0.529039740562439,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9533671736717224,0.693062961101532,0.4858766496181488,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8363857865333557,0.4729848504066467,0.452460378408432,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6805832982063293,0.2498883306980133,1.150454044342041,284.9123229980469,284.95001220703125,299.853759765625,296.0029296875,297.87847900390625,297.1936340332031,284.9128112792969,1.0,0.6890188455581665,0.346342384815216,0.346342384815216,1.0,1.0,-3.554680585861206,0.9112852215766908,2.64339542388916,0.1092128306627273,0.8439281582832336,0.8439281582832336,0.0,241.60989379882807,247.0,69693.4140625,0.0,4028.73486328125,1.0,278.158447265625,282.9347839355469,299.0171813964844,303.5674743652344,293.1499938964844,293.1499938964844,278.45001220703125,38362.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699124455451965,1.0,0.0,0.0,3.4873530864715576,3.487375974655152,8.114936349556956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.1103515625,0.0,1376.5238037109375,1895.4371337890625,0.0,3121.989501953125,0.8712320923805237,1.0,0.0,3.0,1.0,0.0
18031620,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7740134596824646,0.3742222487926483,0.3415180146694183,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8801367282867432,0.5576688051223755,0.5316424369812012,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9527008533477784,0.6957616209983826,0.4876008927822113,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8347463607788086,0.4727223217487335,0.4520941078662872,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6793329119682312,0.2500191926956177,1.1507880687713623,284.9940185546875,284.95001220703125,299.8746643066406,296.0096435546875,297.8861694335937,297.1972351074219,284.9933166503906,1.0,0.6906284093856812,0.3461081385612488,0.3461081385612488,1.0,1.0,-3.559264898300171,0.9119493961334229,2.647315502166748,0.1088363602757453,0.9208664894104004,0.9208664894104004,0.0,243.57339477539065,250.0,69228.5390625,0.0,4052.550048828125,1.0,278.441162109375,283.0360412597656,298.993896484375,303.4341735839844,293.1499938964844,293.1499938964844,278.1499938964844,33580.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635066747665405,1.0,0.0,0.0,3.6017985343933105,3.6018216609954834,8.656296017761633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.060546875,0.0,1462.334228515625,1895.4371337890625,0.0,3061.89697265625,0.8927359580993652,1.0,0.0,3.0,1.0,0.0
18031680,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7740134596824646,0.3742222487926483,0.3415180146694183,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8801367282867432,0.5576688051223755,0.5316424369812012,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9527008533477784,0.6957616209983826,0.4876008927822113,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8347463607788086,0.4727223217487335,0.4520941078662872,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6793329119682312,0.2500191926956177,1.1507880687713623,284.9940185546875,284.95001220703125,299.8746643066406,296.0096435546875,297.8861694335937,297.1972351074219,284.9933166503906,1.0,0.6906284093856812,0.3461081385612488,0.3461081385612488,1.0,1.0,-3.559264898300171,0.9119493961334229,2.647315502166748,0.1088363602757453,0.9208664894104004,0.9208664894104004,0.0,243.57339477539065,250.0,69228.5390625,0.0,4052.550048828125,1.0,278.441162109375,283.0360412597656,298.993896484375,303.4341735839844,293.1499938964844,293.1499938964844,278.1499938964844,33580.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635066747665405,1.0,0.0,0.0,3.6017985343933105,3.6018216609954834,8.656296017761633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.060546875,0.0,1462.334228515625,1895.4371337890625,0.0,3061.89697265625,0.8927359580993652,1.0,0.0,3.0,1.0,0.0
18031740,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.76994389295578,0.372942566871643,0.3407340347766876,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8732833862304688,0.5513423085212708,0.5264957547187805,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9489948749542236,0.6972213983535767,0.4889286160469055,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8309500813484192,0.4717134833335876,0.4515081346035003,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6761484742164612,0.2497275024652481,1.1508814096450806,284.9110412597656,284.95001220703125,299.8895263671875,296.0125427246094,297.8853454589844,297.1920471191406,284.9110717773437,1.0,0.6918362975120544,0.3458738923072815,0.3458738923072815,1.0,1.0,-3.5531492233276367,0.90931499004364,2.643834352493286,0.1078966408967971,0.8429104685783386,0.8429104685783386,0.0,247.65939331054688,253.0,69687.4140625,0.0,4061.500732421875,1.0,278.15869140625,282.93267822265625,299.02740478515625,303.579345703125,293.1499938964844,293.1499938964844,278.45001220703125,38300.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698691725730896,1.0,0.0,0.0,3.489075899124145,3.48909878730774,8.122956955958216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.75390625,0.0,1377.8505859375,1895.4371337890625,0.0,3121.583251953125,0.8714448809623718,1.0,0.0,3.0,1.0,0.0
18031800,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.76994389295578,0.372942566871643,0.3407340347766876,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8732833862304688,0.5513423085212708,0.5264957547187805,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9489948749542236,0.6972213983535767,0.4889286160469055,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8309500813484192,0.4717134833335876,0.4515081346035003,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6761484742164612,0.2497275024652481,1.1508814096450806,284.9110412597656,284.95001220703125,299.8895263671875,296.0125427246094,297.8853454589844,297.1920471191406,284.9110717773437,1.0,0.6918362975120544,0.3458738923072815,0.3458738923072815,1.0,1.0,-3.5531492233276367,0.90931499004364,2.643834352493286,0.1078966408967971,0.8429104685783386,0.8429104685783386,0.0,247.65939331054688,253.0,69687.4140625,0.0,4061.500732421875,1.0,278.15869140625,282.93267822265625,299.02740478515625,303.579345703125,293.1499938964844,293.1499938964844,278.45001220703125,38300.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698691725730896,1.0,0.0,0.0,3.489075899124145,3.48909878730774,8.122956955958216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.75390625,0.0,1377.8505859375,1895.4371337890625,0.0,3121.583251953125,0.8714448809623718,1.0,0.0,3.0,1.0,0.0
18031860,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7682143449783325,0.3725371956825256,0.3402478098869324,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8731948137283325,0.5547038316726685,0.5291213393211365,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9483534097671508,0.699863851070404,0.4906190037727356,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8293742537498474,0.4714360535144806,0.4511322379112243,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6749498248100281,0.2498476356267929,1.1511772871017456,284.99346923828125,284.95001220703125,299.8976745605469,296.01123046875,297.8898010253906,297.195556640625,284.9928283691406,1.0,0.693426251411438,0.3456828892230987,0.3456828892230987,1.0,1.0,-3.5576467514038086,0.9100850224494934,2.64756178855896,0.1076251044869422,0.9198591113090516,0.9198591113090516,0.0,249.62039184570312,256.0,69180.1328125,0.0,4085.107177734375,1.0,278.441162109375,283.0354919433594,298.9965515136719,303.4362487792969,293.1499938964844,293.1499938964844,278.1499938964844,33613.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637011647224426,1.0,0.0,0.0,3.59956169128418,3.5995848178863525,8.645548064123432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.66796875,0.0,1460.165771484375,1895.4371337890625,0.0,3063.7216796875,0.8923145532608032,1.0,0.0,3.0,1.0,0.0
18031920,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7682143449783325,0.3725371956825256,0.3402478098869324,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8731948137283325,0.5547038316726685,0.5291213393211365,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9483534097671508,0.699863851070404,0.4906190037727356,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8293742537498474,0.4714360535144806,0.4511322379112243,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6749498248100281,0.2498476356267929,1.1511772871017456,284.99346923828125,284.95001220703125,299.8976745605469,296.01123046875,297.8898010253906,297.195556640625,284.9928283691406,1.0,0.693426251411438,0.3456828892230987,0.3456828892230987,1.0,1.0,-3.5576467514038086,0.9100850224494934,2.64756178855896,0.1076251044869422,0.9198591113090516,0.9198591113090516,0.0,249.62039184570312,256.0,69180.1328125,0.0,4085.107177734375,1.0,278.441162109375,283.0354919433594,298.9965515136719,303.4362487792969,293.1499938964844,293.1499938964844,278.1499938964844,33613.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637011647224426,1.0,0.0,0.0,3.59956169128418,3.5995848178863525,8.645548064123432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.66796875,0.0,1460.165771484375,1895.4371337890625,0.0,3063.7216796875,0.8923145532608032,1.0,0.0,3.0,1.0,0.0
18031980,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7647879123687744,0.3713759779930115,0.3395763635635376,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8673034310340881,0.5483907461166382,0.5245154500007629,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9451496601104736,0.7010589241981506,0.4917797744274139,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8261584639549255,0.4705269634723663,0.4506401717662811,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6722702383995056,0.2495809644460678,1.1513357162475586,284.9088439941406,284.95001220703125,299.8988037109375,296.0062561035156,297.8858337402344,297.1906433105469,284.9095458984375,1.0,0.6944977045059204,0.3455148041248321,0.3455148041248321,1.0,1.0,-3.552311420440674,0.9079012274742126,2.6444101333618164,0.1069637537002563,0.8436911702156067,0.8436911702156067,0.0,253.2504425048828,256.0,69637.2421875,0.0,4093.251953125,1.0,278.1631774902344,282.9319763183594,299.0269775390625,303.58624267578125,293.1499938964844,293.1499938964844,278.1499938964844,38632.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703157305717468,1.0,0.0,0.0,3.490553855895996,3.490576982498169,8.129840125548071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.5810546875,0.0,1381.7430419921875,1895.4371337890625,0.0,3125.772216796875,0.8723067045211792,1.0,0.0,3.0,1.0,0.0
18032040,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7643223404884338,0.3712400794029236,0.3394472897052765,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8665833473205566,0.548393189907074,0.5239723920822144,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9447225332260132,0.7012589573860168,0.491903007030487,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8257257342338562,0.4704156517982483,0.450534462928772,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.671904444694519,0.2495463490486145,1.1512258052825928,284.91070556640625,284.95001220703125,299.89849853515625,296.0052795410156,297.8853759765625,297.19024658203125,284.91070556640625,1.0,0.6946121454238892,0.345491886138916,0.345491886138916,1.0,1.0,-3.5513877868652344,0.907546877861023,2.643841028213501,0.1067812740802764,0.8417486548423767,0.8417486548423767,0.0,253.70225524902344,259.0,69607.2734375,0.0,4093.595703125,1.0,278.1587219238281,282.9327087402344,299.0212707519531,303.5707702636719,293.1499938964844,293.1499938964844,278.45001220703125,38341.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702850937843323,1.0,0.0,0.0,3.485089063644409,3.485111951828003,8.104403832476237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.6962890625,0.0,1374.0513916015625,1895.4371337890625,0.0,3125.485107421875,0.8705940246582031,1.0,0.0,3.0,1.0,0.0
18032100,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7631586790084839,0.3709885478019714,0.3390589654445648,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8658214211463928,0.5510218143463135,0.5243966579437256,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9439900517463684,0.7025185227394104,0.4925874769687652,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8246589303016663,0.4702226817607879,0.4502137303352356,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6710442900657654,0.2495609670877456,1.150998830795288,285.0116271972656,284.95001220703125,299.8959350585937,296.00048828125,297.885498046875,297.1915588378906,285.01129150390625,1.0,0.6952646970748901,0.3453963696956634,0.3453963696956634,1.0,1.0,-3.5515780448913574,0.9073088765144348,2.6442692279815674,0.1063440144062042,0.9134902358055116,0.9134902358055116,0.0,254.8874969482422,259.0,68877.9453125,0.0,4101.30126953125,1.0,278.3977355957031,283.0493469238281,298.9742126464844,303.35699462890625,293.1499938964844,293.1499938964844,278.45001220703125,33911.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865302562713623,1.0,0.0,0.0,3.5365514755249023,3.536574125289917,8.345517699126503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.3662109375,0.0,1395.4364013671875,1895.4371337890625,0.0,3078.743896484375,0.879976212978363,1.0,0.0,3.0,1.0,0.0
18032160,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.762626588344574,0.3708102405071258,0.3389374017715454,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8664740920066833,0.5517431497573853,0.5265018939971924,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9440590739250184,0.7038353085517883,0.4935443103313446,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8241700530052185,0.4701220691204071,0.4501420855522156,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6707291603088379,0.2496550381183624,1.1514700651168823,284.9913635253906,284.95001220703125,299.8912658691406,295.9943542480469,297.8857421875,297.1936340332031,284.99029541015625,1.0,0.696171760559082,0.3452876806259155,0.3452876806259155,1.0,1.0,-3.5555996894836426,0.908195436000824,2.647404193878174,0.1064105257391929,0.9170739650726318,0.9170739650726318,0.0,255.68394470214844,262.0,69074.734375,0.0,4116.6142578125,1.0,278.44195556640625,283.0339660644531,298.98028564453125,303.416259765625,293.1499938964844,293.1499938964844,278.1499938964844,33593.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643298745155334,1.0,0.0,0.0,3.596256971359253,3.596280097961426,8.629680223748437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.107421875,0.0,1456.454345703125,1895.4371337890625,0.0,3069.619384765625,0.8912712931632996,1.0,0.0,3.0,1.0,0.0
18032220,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7589200139045715,0.3694934844970703,0.33812215924263,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8601499199867249,0.5453946590423584,0.5214130282402039,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9405255913734436,0.7051550149917603,0.494781881570816,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8206484913825989,0.4690895080566406,0.449534922838211,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6678311824798584,0.2493445575237274,1.151481032371521,284.91033935546875,284.95001220703125,299.87530517578125,295.97802734375,297.8768615722656,297.1882019042969,284.9103698730469,1.0,0.6973380446434021,0.345070332288742,0.345070332288742,1.0,1.0,-3.549283266067505,0.9055588841438292,2.6437244415283203,0.1054555550217628,0.8396437168121338,0.8396437168121338,0.0,259.7469177246094,265.0,69450.1328125,0.0,4124.77490234375,1.0,278.1588134765625,282.93365478515625,298.99530029296875,303.5377502441406,293.1499938964844,293.1499938964844,278.45001220703125,38403.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712007999420166,1.0,0.0,0.0,3.4765565395355225,3.476579427719116,8.064768621807161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.8896484375,0.0,1365.758544921875,1895.4371337890625,0.0,3134.074462890625,0.8687503337860107,1.0,0.0,3.0,1.0,0.0
18032280,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7589200139045715,0.3694934844970703,0.33812215924263,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8601499199867249,0.5453946590423584,0.5214130282402039,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9405255913734436,0.7051550149917603,0.494781881570816,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8206484913825989,0.4690895080566406,0.449534922838211,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6678311824798584,0.2493445575237274,1.151481032371521,284.91033935546875,284.95001220703125,299.87530517578125,295.97802734375,297.8768615722656,297.1882019042969,284.9103698730469,1.0,0.6973380446434021,0.345070332288742,0.345070332288742,1.0,1.0,-3.549283266067505,0.9055588841438292,2.6437244415283203,0.1054555550217628,0.8396437168121338,0.8396437168121338,0.0,259.7469177246094,265.0,69450.1328125,0.0,4124.77490234375,1.0,278.1588134765625,282.93365478515625,298.99530029296875,303.5377502441406,293.1499938964844,293.1499938964844,278.45001220703125,38403.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712007999420166,1.0,0.0,0.0,3.4765565395355225,3.476579427719116,8.064768621807161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.8896484375,0.0,1365.758544921875,1895.4371337890625,0.0,3134.074462890625,0.8687503337860107,1.0,0.0,3.0,1.0,0.0
