time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7572757005691528,0.3690328598022461,0.3375948965549469,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8600685596466064,0.5485765337944031,0.5239100456237793,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9398609399795532,0.7076479196548462,0.4963753521442413,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8191162943840027,0.4687766432762146,0.4491331875324249,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6666960120201111,0.2494413703680038,1.151695966720581,284.9906311035156,284.95001220703125,299.8500061035156,295.9559326171875,297.8724060058594,297.1913757324219,284.9899597167969,1.0,0.6988734602928162,0.3448529839515686,0.3448529839515686,1.0,1.0,-3.5533318519592285,0.9061130285263062,2.647218942642212,0.1050035431981086,0.9139337539672852,0.9139337539672852,0.0,261.7371520996094,268.0,68878.46875,0.0,4147.44384765625,1.0,278.4410400390625,283.03533935546875,298.94390869140625,303.3704528808594,293.1499938964844,293.1499938964844,278.1499938964844,33736.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655754923820496,1.0,0.0,0.0,3.583893299102783,3.583916425704956,8.570446539124532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.7978515625,0.0,1444.2269287109375,1895.4371337890625,0.0,3081.30419921875,0.88882976770401,1.0,0.0,3.0,1.0,0.0
18032400,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7572757005691528,0.3690328598022461,0.3375948965549469,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8600685596466064,0.5485765337944031,0.5239100456237793,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9398609399795532,0.7076479196548462,0.4963753521442413,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8191162943840027,0.4687766432762146,0.4491331875324249,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6666960120201111,0.2494413703680038,1.151695966720581,284.9906311035156,284.95001220703125,299.8500061035156,295.9559326171875,297.8724060058594,297.1913757324219,284.9899597167969,1.0,0.6988734602928162,0.3448529839515686,0.3448529839515686,1.0,1.0,-3.5533318519592285,0.9061130285263062,2.647218942642212,0.1050035431981086,0.9139337539672852,0.9139337539672852,0.0,261.7371520996094,268.0,68878.46875,0.0,4147.44384765625,1.0,278.4410400390625,283.03533935546875,298.94390869140625,303.3704528808594,293.1499938964844,293.1499938964844,278.1499938964844,33736.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655754923820496,1.0,0.0,0.0,3.583893299102783,3.583916425704956,8.570446539124532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.7978515625,0.0,1444.2269287109375,1895.4371337890625,0.0,3081.30419921875,0.88882976770401,1.0,0.0,3.0,1.0,0.0
18032460,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.753433108329773,0.3675230741500854,0.3366720676422119,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.853264570236206,0.5410428643226624,0.5179863572120667,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9360106587409972,0.708716094493866,0.4974882900714874,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8153666257858276,0.4675547778606415,0.4484204947948456,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6636163592338562,0.2489337772130966,1.1512080430984497,284.90936279296875,284.95001220703125,299.8191223144531,295.93084716796875,297.8582458496094,297.1841735839844,284.9091796875,1.0,0.6999049782752991,0.3446259498596191,0.3446259498596191,1.0,1.0,-3.545008897781372,0.9028340578079224,2.64217472076416,0.1038641184568405,0.8358725905418396,0.8358725905418396,0.0,266.0595397949219,271.0,69182.40625,0.0,4151.85888671875,1.0,278.15887451171875,282.93536376953125,298.9480895996094,303.47637939453125,293.1499938964844,293.1499938964844,278.45001220703125,38494.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724265098571777,1.0,0.0,0.0,3.462075471878052,3.4620981216430664,7.997722946129215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.0390625,0.0,1351.671630859375,1895.4371337890625,0.0,3145.571533203125,0.8656013607978821,1.0,0.0,3.0,1.0,0.0
18032520,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.753433108329773,0.3675230741500854,0.3366720676422119,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.853264570236206,0.5410428643226624,0.5179863572120667,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9360106587409972,0.708716094493866,0.4974882900714874,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8153666257858276,0.4675547778606415,0.4484204947948456,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6636163592338562,0.2489337772130966,1.1512080430984497,284.90936279296875,284.95001220703125,299.8191223144531,295.93084716796875,297.8582458496094,297.1841735839844,284.9091796875,1.0,0.6999049782752991,0.3446259498596191,0.3446259498596191,1.0,1.0,-3.545008897781372,0.9028340578079224,2.64217472076416,0.1038641184568405,0.8358725905418396,0.8358725905418396,0.0,266.0595397949219,271.0,69182.40625,0.0,4151.85888671875,1.0,278.15887451171875,282.93536376953125,298.9480895996094,303.47637939453125,293.1499938964844,293.1499938964844,278.45001220703125,38494.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724265098571777,1.0,0.0,0.0,3.462075471878052,3.4620981216430664,7.997722946129215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.0390625,0.0,1351.671630859375,1895.4371337890625,0.0,3145.571533203125,0.8656013607978821,1.0,0.0,3.0,1.0,0.0
18032580,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7511438131332397,0.3666270077228546,0.3358321785926819,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8517909049987793,0.5423610210418701,0.51882004737854,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9344444870948792,0.7106866240501404,0.4987905323505401,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8131241798400879,0.4667921662330627,0.4476826190948486,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6617287397384644,0.2485479861497879,1.1496983766555786,284.986083984375,284.95001220703125,299.7869873046875,295.90594482421875,297.8487854003906,297.1832580566406,284.9853820800781,1.0,0.7010335326194763,0.3443988859653473,0.3443988859653473,1.0,1.0,-3.543854236602783,0.9017645716667176,2.642089605331421,0.1029692366719245,0.9058237075805664,0.9058237075805664,0.0,268.5746459960937,274.0,68490.25,0.0,4164.07958984375,1.0,278.44091796875,283.0357971191406,298.89166259765625,303.2958679199219,293.1499938964844,293.1499938964844,278.1499938964844,33933.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663568496704102,1.0,0.0,0.0,3.563096284866333,3.5631191730499268,8.47126784719876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.111328125,0.0,1423.51953125,1895.4371337890625,0.0,3088.634033203125,0.8842940330505371,1.0,0.0,3.0,1.0,0.0
18032640,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7511438131332397,0.3666270077228546,0.3358321785926819,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8517909049987793,0.5423610210418701,0.51882004737854,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9344444870948792,0.7106866240501404,0.4987905323505401,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8131241798400879,0.4667921662330627,0.4476826190948486,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6617287397384644,0.2485479861497879,1.1496983766555786,284.986083984375,284.95001220703125,299.7869873046875,295.90594482421875,297.8487854003906,297.1832580566406,284.9853820800781,1.0,0.7010335326194763,0.3443988859653473,0.3443988859653473,1.0,1.0,-3.543854236602783,0.9017645716667176,2.642089605331421,0.1029692366719245,0.9058237075805664,0.9058237075805664,0.0,268.5746459960937,274.0,68490.25,0.0,4164.07958984375,1.0,278.44091796875,283.0357971191406,298.89166259765625,303.2958679199219,293.1499938964844,293.1499938964844,278.1499938964844,33933.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663568496704102,1.0,0.0,0.0,3.563096284866333,3.5631191730499268,8.47126784719876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.111328125,0.0,1423.51953125,1895.4371337890625,0.0,3088.634033203125,0.8842940330505371,1.0,0.0,3.0,1.0,0.0
18032700,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7493661642074585,0.365726500749588,0.3353461027145386,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8488814234733582,0.5373073220252991,0.5164029002189636,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9326797723770142,0.7109875082969666,0.4993250966072082,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8113152384757996,0.4660285711288452,0.4472693502902984,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6602066159248352,0.2481160908937454,1.14882493019104,284.8747253417969,284.95001220703125,299.7704772949219,295.8935241699219,297.8403625488281,297.17822265625,284.8758239746094,1.0,0.7014500498771667,0.3442853689193725,0.3442853689193725,1.0,1.0,-3.539476156234741,0.900054931640625,2.639421224594116,0.1024861857295036,0.8240978121757507,0.8240978121757507,0.0,270.6181030273437,274.0,69038.8828125,0.0,4164.96728515625,1.0,278.2005615234375,282.9122619628906,298.9224548339844,303.4869689941406,293.1499938964844,293.1499938964844,278.1499938964844,38945.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716702461242676,1.0,0.0,0.0,3.5014443397521973,3.50146746635437,8.180649047062616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.138671875,0.0,1395.226806640625,1895.4371337890625,0.0,3138.47802734375,0.8720335960388184,1.0,0.0,3.0,1.0,0.0
18032760,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7470482587814331,0.3647682666778564,0.3345654010772705,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8446909189224243,0.5345630049705505,0.51224285364151,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9301536083221436,0.7112281918525696,0.4995332658290863,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8089306950569153,0.4651772677898407,0.4465726613998413,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.658196747303009,0.2475886791944503,1.1470682621002195,284.9097900390625,284.95001220703125,299.7536926269531,295.88116455078125,297.8315124511719,297.1726989746094,284.909912109375,1.0,0.7015584111213684,0.3442365825176239,0.3442365825176239,1.0,1.0,-3.530827522277832,0.8972421884536743,2.633585453033448,0.1015843823552131,0.8294911980628967,0.8294911980628967,0.0,273.0277099609375,262.0,68626.2890625,0.0,4156.9306640625,1.0,278.15887451171875,282.9429626464844,298.89556884765625,303.3891906738281,293.1499938964844,293.1499938964844,278.45001220703125,38766.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725613951683044,1.0,0.0,0.0,3.42861008644104,3.428632497787476,7.843854064049083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.0859375,0.0,1319.970703125,1895.4371337890625,0.0,3146.836669921875,0.8585925102233887,1.0,0.0,3.0,1.0,0.0
18032820,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7488459944725037,0.3636747002601623,0.3332628905773163,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8479992747306824,0.5357178449630737,0.5126480460166931,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9348697066307068,0.712764322757721,0.5003196597099304,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8112235069274902,0.4641675055027008,0.4453037083148956,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6599445939064026,0.2469228655099868,1.142847776412964,284.98162841796875,284.95001220703125,299.7193298339844,295.85650634765625,297.8204650878906,297.1702575683594,284.9809875488281,1.0,0.6981458067893982,0.3441389799118042,0.3441389799118042,1.0,1.0,-3.5240843296051025,0.8948726058006287,2.629211664199829,0.1006687954068183,0.8943082094192505,0.8943082094192505,0.0,268.3730163574219,250.0,67857.1484375,0.0,4111.36474609375,1.0,278.44061279296875,283.04010009765625,298.839599609375,303.20428466796875,293.1499938964844,293.1499938964844,278.75,34142.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659470677375793,1.0,0.0,0.0,3.5263962745666504,3.526418685913086,8.297657814182458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5302734375,0.0,1386.5225830078125,1895.4371337890625,0.0,3084.790283203125,0.8762184381484985,1.0,0.0,3.0,1.0,0.0
18032880,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7488459944725037,0.3636747002601623,0.3332628905773163,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8479992747306824,0.5357178449630737,0.5126480460166931,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9348697066307068,0.712764322757721,0.5003196597099304,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8112235069274902,0.4641675055027008,0.4453037083148956,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6599445939064026,0.2469228655099868,1.142847776412964,284.98162841796875,284.95001220703125,299.7193298339844,295.85650634765625,297.8204650878906,297.1702575683594,284.9809875488281,1.0,0.6981458067893982,0.3441389799118042,0.3441389799118042,1.0,1.0,-3.5240843296051025,0.8948726058006287,2.629211664199829,0.1006687954068183,0.8943082094192505,0.8943082094192505,0.0,268.3730163574219,250.0,67857.1484375,0.0,4111.36474609375,1.0,278.44061279296875,283.04010009765625,298.839599609375,303.20428466796875,293.1499938964844,293.1499938964844,278.75,34142.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659470677375793,1.0,0.0,0.0,3.5263962745666504,3.526418685913086,8.297657814182458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5302734375,0.0,1386.5225830078125,1895.4371337890625,0.0,3084.790283203125,0.8762184381484985,1.0,0.0,3.0,1.0,0.0
18032940,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7531206011772156,0.3627178370952606,0.3321106433868408,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8530586361885071,0.5343161225318909,0.5112442970275879,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9431366920471193,0.7143698334693909,0.5012099742889404,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8161113262176514,0.4633179306983948,0.4441854655742645,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6639867424964905,0.2463829517364502,1.138904333114624,285.0195007324219,284.95001220703125,299.6839904785156,295.8319702148437,297.81005859375,297.1690979003906,285.01629638671875,1.0,0.6930292844772339,0.3440413773059845,0.3440413773059845,1.0,1.0,-3.515993595123291,0.8920859694480896,2.623907804489136,0.0997501909732818,0.9735760688781738,0.9735760688781738,0.0,260.22979736328125,238.0,67391.8984375,0.0,4041.537841796875,1.0,278.7421875,283.1044921875,298.8228759765625,303.14306640625,293.1499938964844,293.1499938964844,278.45001220703125,31902.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620104193687439,1.0,0.0,0.0,3.6965365409851074,3.69656014442444,9.11765766886674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.28125,0.0,1554.5118408203125,1895.4371337890625,0.0,3047.861572265625,0.9124812483787536,1.0,0.0,3.0,1.0,0.0
18033000,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7531206011772156,0.3627178370952606,0.3321106433868408,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8530586361885071,0.5343161225318909,0.5112442970275879,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9431366920471193,0.7143698334693909,0.5012099742889404,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8161113262176514,0.4633179306983948,0.4441854655742645,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6639867424964905,0.2463829517364502,1.138904333114624,285.0195007324219,284.95001220703125,299.6839904785156,295.8319702148437,297.81005859375,297.1690979003906,285.01629638671875,1.0,0.6930292844772339,0.3440413773059845,0.3440413773059845,1.0,1.0,-3.515993595123291,0.8920859694480896,2.623907804489136,0.0997501909732818,0.9735760688781738,0.9735760688781738,0.0,260.22979736328125,238.0,67391.8984375,0.0,4041.537841796875,1.0,278.7421875,283.1044921875,298.8228759765625,303.14306640625,293.1499938964844,293.1499938964844,278.45001220703125,31902.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620104193687439,1.0,0.0,0.0,3.6965365409851074,3.69656014442444,9.11765766886674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.28125,0.0,1554.5118408203125,1895.4371337890625,0.0,3047.861572265625,0.9124812483787536,1.0,0.0,3.0,1.0,0.0
18033060,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7565059661865234,0.360458493232727,0.3301123976707458,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8537817597389221,0.5244417786598206,0.5025039911270142,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.950100302696228,0.7141084671020508,0.5011215209960938,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8201326727867126,0.4612873494625091,0.4422933459281921,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6673566102981567,0.2451290041208267,1.132898211479187,284.8864440917969,284.95001220703125,299.64776611328125,295.8075561523437,297.78961181640625,297.1552429199219,284.887451171875,1.0,0.6861152648925781,0.3440373241901397,0.3440373241901397,1.0,1.0,-3.4934890270233154,0.8851600289344788,2.608329057693481,0.098124586045742,0.8577753901481628,0.8577753901481628,0.0,252.2198028564453,226.0,67673.15625,0.0,3936.236572265625,1.0,278.45733642578125,282.9630432128906,298.8316955566406,303.26416015625,293.1499938964844,293.1499938964844,278.75,38736.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706507682800293,1.0,0.0,0.0,3.588300943374634,3.588324785232544,8.591539994995401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.9609375,0.0,1485.7332763671875,1895.4371337890625,0.0,3128.9150390625,0.8936142921447754,1.0,0.0,3.0,1.0,0.0
18033120,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7565059661865234,0.360458493232727,0.3301123976707458,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8537817597389221,0.5244417786598206,0.5025039911270142,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.950100302696228,0.7141084671020508,0.5011215209960938,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8201326727867126,0.4612873494625091,0.4422933459281921,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6673566102981567,0.2451290041208267,1.132898211479187,284.8864440917969,284.95001220703125,299.64776611328125,295.8075561523437,297.78961181640625,297.1552429199219,284.887451171875,1.0,0.6861152648925781,0.3440373241901397,0.3440373241901397,1.0,1.0,-3.4934890270233154,0.8851600289344788,2.608329057693481,0.098124586045742,0.8577753901481628,0.8577753901481628,0.0,252.2198028564453,226.0,67673.15625,0.0,3936.236572265625,1.0,278.45733642578125,282.9630432128906,298.8316955566406,303.26416015625,293.1499938964844,293.1499938964844,278.75,38736.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706507682800293,1.0,0.0,0.0,3.588300943374634,3.588324785232544,8.591539994995401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.9609375,0.0,1485.7332763671875,1895.4371337890625,0.0,3128.9150390625,0.8936142921447754,1.0,0.0,3.0,1.0,0.0
18033180,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7631564140319824,0.3592938780784607,0.3284038603305816,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8629530668258667,0.5268217325210571,0.5028757452964783,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9611395001411438,0.7152966856956482,0.5013546347618103,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8272746801376343,0.4601248204708099,0.4405363798141479,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6735323667526245,0.2443280965089798,1.1266217231750488,284.979736328125,284.95001220703125,299.6122131347656,295.7842102050781,297.7787475585937,297.1533508300781,284.97900390625,1.0,0.679159939289093,0.3440333902835846,0.3440333902835846,1.0,1.0,-3.4824788570404053,0.8817830085754395,2.600695848464966,0.0969858840107917,0.9290645122528076,0.9290645122528076,0.0,241.06460571289065,226.0,66682.9921875,0.0,3842.169189453125,1.0,278.7406005859375,283.0812072753906,298.7657470703125,303.0526428222656,293.1499938964844,293.1499938964844,278.75,34198.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637810945510864,1.0,0.0,0.0,3.6718883514404297,3.67191219329834,8.996472047329007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.5166015625,0.0,1544.0968017578125,1895.4371337890625,0.0,3064.471435546875,0.9088536500930786,1.0,0.0,3.0,1.0,0.0
18033240,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7634711861610413,0.3592440485954284,0.3283480405807495,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8633618354797363,0.5266746878623962,0.5028830170631409,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9616259932518004,0.7153404355049133,0.5013790130615234,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8276038765907288,0.4600771069526672,0.4404779970645904,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6738225817680359,0.2442966103553772,1.1264050006866455,284.97882080078125,284.95001220703125,299.6107177734375,295.78326416015625,297.7782897949219,297.1532592773437,284.97802734375,1.0,0.6788734793663025,0.3440332412719726,0.3440332412719726,1.0,1.0,-3.4821197986602783,0.8816718459129333,2.60044813156128,0.0969689041376113,0.9292385578155518,0.9292385578155518,0.0,240.591796875,214.0,66682.9453125,0.0,3838.46142578125,1.0,278.7418518066406,283.08056640625,298.7661437988281,303.0551147460937,293.1499938964844,293.1499938964844,278.45001220703125,34231.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637730479240417,1.0,0.0,0.0,3.673805475234986,3.673829317092896,9.005868832900887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.689453125,0.0,1546.4967041015625,1895.4371337890625,0.0,3064.395751953125,0.9093524217605592,1.0,0.0,3.0,1.0,0.0
18033300,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.766814112663269,0.3582778573036194,0.3275229036808014,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8665043711662292,0.5217216610908508,0.5005141496658325,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9668372869491576,0.7153818011283875,0.5015199780464172,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8311468958854675,0.4591845273971557,0.4396452903747558,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6769402027130127,0.2437323927879333,1.123497724533081,284.8599548339844,284.95001220703125,299.5919494628906,295.7711181640625,297.76959228515625,297.1484680175781,284.8599853515625,1.0,0.6750940084457397,0.3440312147140503,0.3440312147140503,1.0,1.0,-3.473968029022217,0.8791553378105164,2.594812631607056,0.0965159609913826,0.8392396569252014,0.8392396569252014,0.0,235.26031494140625,214.0,67236.8125,0.0,3786.52783203125,1.0,278.4979858398437,282.9497985839844,298.7981262207031,303.24285888671875,293.1499938964844,293.1499938964844,278.45001220703125,39154.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689347505569458,1.0,0.0,0.0,3.610397577285767,3.610421657562256,8.69767859512649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.484375,0.0,1512.898193359375,1895.4371337890625,0.0,3112.817626953125,0.8962823748588562,1.0,0.0,3.0,1.0,0.0
18033360,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7695819735527039,0.3572536110877991,0.3264121413230896,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8680092692375183,0.5188779830932617,0.4960486888885498,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9712172150611876,0.7153734564781189,0.5013396143913269,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8341684341430664,0.4582133889198303,0.4385465383529663,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6795629262924194,0.2430948615074157,1.1198506355285645,284.8961486816406,284.95001220703125,299.572998046875,295.759033203125,297.7606811523437,297.14337158203125,284.897216796875,1.0,0.6709643602371216,0.3441157341003418,0.3441157341003418,1.0,1.0,-3.461331605911255,0.875525712966919,2.585805892944336,0.0956867858767509,0.8399788737297058,0.8399788737297058,0.0,230.3153686523437,202.0,66677.9375,0.0,3726.12890625,1.0,278.4583740234375,282.9857788085937,298.7708435058594,303.13787841796875,293.1499938964844,293.1499938964844,278.75,39505.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695244789123535,1.0,0.0,0.0,3.5186691284179688,3.5186924934387207,8.261334301096213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.015625,0.0,1417.187744140625,1895.4371337890625,0.0,3118.35009765625,0.8790626525878906,1.0,0.0,3.0,1.0,0.0
18033420,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7791104912757874,0.3561551570892334,0.3247825503349304,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8805587887763977,0.5207443833351135,0.4966067969799042,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9837290048599244,0.7166650891304016,0.5016830563545227,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8440610766410828,0.4571041762828827,0.4368397891521454,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6882565021514893,0.242313876748085,1.1135262250900269,284.98321533203125,284.95001220703125,299.53466796875,295.7348937988281,297.7510681152344,297.1435546875,284.98248291015625,1.0,0.6632130742073059,0.3442848324775696,0.3442848324775696,1.0,1.0,-3.450782299041748,0.8728187084197998,2.577963590621948,0.0951900705695152,0.9124172329902648,0.9124172329902648,0.0,217.7455902099609,190.0,65770.4453125,0.0,3626.289306640625,1.0,278.7413330078125,283.0972595214844,298.71307373046875,302.9409484863281,293.1499938964844,293.1499938964844,278.45001220703125,34276.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617493510246277,1.0,0.0,0.0,3.609178066253662,3.609201431274414,8.691803259353037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.00390625,0.0,1475.4766845703125,1895.4371337890625,0.0,3045.412353515625,0.8948732614517212,1.0,0.0,3.0,1.0,0.0
18033480,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7791104912757874,0.3561551570892334,0.3247825503349304,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8805587887763977,0.5207443833351135,0.4966067969799042,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9837290048599244,0.7166650891304016,0.5016830563545227,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8440610766410828,0.4571041762828827,0.4368397891521454,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6882565021514893,0.242313876748085,1.1135262250900269,284.98321533203125,284.95001220703125,299.53466796875,295.7348937988281,297.7510681152344,297.1435546875,284.98248291015625,1.0,0.6632130742073059,0.3442848324775696,0.3442848324775696,1.0,1.0,-3.450782299041748,0.8728187084197998,2.577963590621948,0.0951900705695152,0.9124172329902648,0.9124172329902648,0.0,217.7455902099609,190.0,65770.4453125,0.0,3626.289306640625,1.0,278.7413330078125,283.0972595214844,298.71307373046875,302.9409484863281,293.1499938964844,293.1499938964844,278.45001220703125,34276.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617493510246277,1.0,0.0,0.0,3.609178066253662,3.609201431274414,8.691803259353037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.00390625,0.0,1475.4766845703125,1895.4371337890625,0.0,3045.412353515625,0.8948732614517212,1.0,0.0,3.0,1.0,0.0
18033540,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.787139356136322,0.3541850745677948,0.3228515982627868,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8871820569038391,0.5131525993347168,0.4896925985813141,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9933102130889891,0.7166262269020081,0.5015832781791687,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8526462912559509,0.4552555978298187,0.4349105656147003,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6956532001495361,0.24111407995224,1.106920838356018,284.9035339355469,284.95001220703125,299.4958190917969,295.7108459472656,297.734130859375,297.1346740722656,284.9034118652344,1.0,0.6549385786056519,0.344453901052475,0.344453901052475,1.0,1.0,-3.429771900177002,0.8668751120567322,2.562896728515625,0.0941410437226295,0.8302040696144104,0.8302040696144104,0.0,207.08897399902344,178.0,65785.4453125,0.0,3513.35400390625,1.0,278.45880126953125,283.0043029785156,298.72119140625,303.0282287597656,293.1499938964844,293.1499938964844,278.75,39168.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673567175865173,1.0,0.0,0.0,3.459097623825073,3.459120512008667,7.983971386238409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.283203125,0.0,1353.4359130859375,1895.4371337890625,0.0,3098.014404296875,0.865572452545166,1.0,0.0,3.0,1.0,0.0
18033600,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.787139356136322,0.3541850745677948,0.3228515982627868,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8871820569038391,0.5131525993347168,0.4896925985813141,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9933102130889891,0.7166262269020081,0.5015832781791687,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8526462912559509,0.4552555978298187,0.4349105656147003,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6956532001495361,0.24111407995224,1.106920838356018,284.9035339355469,284.95001220703125,299.4958190917969,295.7108459472656,297.734130859375,297.1346740722656,284.9034118652344,1.0,0.6549385786056519,0.344453901052475,0.344453901052475,1.0,1.0,-3.429771900177002,0.8668751120567322,2.562896728515625,0.0941410437226295,0.8302040696144104,0.8302040696144104,0.0,207.08897399902344,178.0,65785.4453125,0.0,3513.35400390625,1.0,278.45880126953125,283.0043029785156,298.72119140625,303.0282287597656,293.1499938964844,293.1499938964844,278.75,39168.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673567175865173,1.0,0.0,0.0,3.459097623825073,3.459120512008667,7.983971386238409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.283203125,0.0,1353.4359130859375,1895.4371337890625,0.0,3098.014404296875,0.865572452545166,1.0,0.0,3.0,1.0,0.0
18033660,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7982660531997681,0.352988600730896,0.3211963772773742,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.901488482952118,0.5143491625785828,0.4899612665176391,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.7181692123413086,0.4923641383647918,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8645011186599731,0.4540491700172424,0.4331758022308349,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7056295275688171,0.2402550280094146,1.1004904508590698,284.9778747558594,284.95001220703125,299.4565124511719,295.6868591308594,297.72540283203125,297.136474609375,284.9773864746094,1.0,0.6466309428215027,0.3446766436100006,0.3446766436100006,1.0,1.0,-3.414736032485962,0.8629629015922546,2.5517730712890625,0.0928282961249351,0.8951880931854248,0.8951880931854248,0.0,194.9034118652344,166.0,64827.03515625,0.0,3399.24169921875,1.0,278.7408447265625,283.1065673828125,298.66455078125,302.83380126953125,293.1499938964844,293.1499938964844,279.04998779296875,34367.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595488667488098,1.0,0.0,0.0,3.548282623291016,3.5483052730560303,8.400975275435485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1064453125,0.0,1411.0489501953125,1895.4371337890625,0.0,3024.77392578125,0.881202220916748,1.0,0.0,3.0,1.0,0.0
18033720,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7982660531997681,0.352988600730896,0.3211963772773742,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.901488482952118,0.5143491625785828,0.4899612665176391,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.7181692123413086,0.4923641383647918,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8645011186599731,0.4540491700172424,0.4331758022308349,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7056295275688171,0.2402550280094146,1.1004904508590698,284.9778747558594,284.95001220703125,299.4565124511719,295.6868591308594,297.72540283203125,297.136474609375,284.9773864746094,1.0,0.6466309428215027,0.3446766436100006,0.3446766436100006,1.0,1.0,-3.414736032485962,0.8629629015922546,2.5517730712890625,0.0928282961249351,0.8951880931854248,0.8951880931854248,0.0,194.9034118652344,166.0,64827.03515625,0.0,3399.24169921875,1.0,278.7408447265625,283.1065673828125,298.66455078125,302.83380126953125,293.1499938964844,293.1499938964844,279.04998779296875,34367.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595488667488098,1.0,0.0,0.0,3.548282623291016,3.5483052730560303,8.400975275435485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1064453125,0.0,1411.0489501953125,1895.4371337890625,0.0,3024.77392578125,0.881202220916748,1.0,0.0,3.0,1.0,0.0
18033780,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8053287863731384,0.3517851233482361,0.3198714554309845,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9096379280090332,0.5121274590492249,0.4877665638923645,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.7241131663322449,0.4778846502304077,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.872249186038971,0.452858954668045,0.4317943155765533,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7118358612060547,0.2394342422485351,1.0954526662826538,285.0075378417969,284.95001220703125,299.4169006347656,295.6629638671875,297.7291259765625,297.1563415527344,285.008056640625,1.0,0.6363397836685181,0.3448993563652038,0.3448993563652038,1.0,1.0,-3.3736438751220703,0.8508201837539673,2.5228238105773926,0.0933020189404487,0.9626805186271667,0.9626805186271667,0.0,186.38348388671875,154.0,63820.48046875,0.0,3266.781982421875,1.0,279.0416564941406,283.17059326171875,298.6453552246094,302.7394714355469,293.1499938964844,293.1499938964844,278.75,32584.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853833794593811,1.0,0.0,0.0,3.696714162826538,3.696738004684448,9.118534194385576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.54296875,0.0,1559.8843994140625,1895.4371337890625,0.0,2971.191162109375,0.9128272533416748,1.0,0.0,3.0,1.0,0.0
18033840,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8053287863731384,0.3517851233482361,0.3198714554309845,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9096379280090332,0.5121274590492249,0.4877665638923645,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.7241131663322449,0.4778846502304077,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.872249186038971,0.452858954668045,0.4317943155765533,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7118358612060547,0.2394342422485351,1.0954526662826538,285.0075378417969,284.95001220703125,299.4169006347656,295.6629638671875,297.7291259765625,297.1563415527344,285.008056640625,1.0,0.6363397836685181,0.3448993563652038,0.3448993563652038,1.0,1.0,-3.3736438751220703,0.8508201837539673,2.5228238105773926,0.0933020189404487,0.9626805186271667,0.9626805186271667,0.0,186.38348388671875,154.0,63820.48046875,0.0,3266.781982421875,1.0,279.0416564941406,283.17059326171875,298.6453552246094,302.7394714355469,293.1499938964844,293.1499938964844,278.75,32584.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853833794593811,1.0,0.0,0.0,3.696714162826538,3.696738004684448,9.118534194385576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.54296875,0.0,1559.8843994140625,1895.4371337890625,0.0,2971.191162109375,0.9128272533416748,1.0,0.0,3.0,1.0,0.0
18033900,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8103557825088501,0.3506649136543274,0.3189682364463806,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.914753556251526,0.506427526473999,0.4846357107162475,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.7264623045921326,0.4677635133266449,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8779546618461609,0.4517955482006073,0.4308754801750183,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7162163853645325,0.2387833297252655,1.0924067497253418,284.8585205078125,284.95001220703125,299.39697265625,295.6510314941406,297.72686767578125,297.16064453125,284.8549194335937,1.0,0.6313243508338928,0.3450107276439667,0.3450107276439667,1.0,1.0,-3.3560659885406494,0.845832347869873,2.5102336406707764,0.0899756625294685,0.8585057854652405,0.8585057854652405,0.0,180.78564453125,154.0,64463.4140625,0.0,3190.880615234375,1.0,278.7969970703125,283.0093994140625,298.684326171875,302.945068359375,293.1499938964844,293.1499938964844,278.75,37490.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600048422813416,1.0,0.0,0.0,3.663397073745728,3.663421392440796,8.954910413194739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.6044921875,0.0,1559.3143310546875,1895.4371337890625,0.0,3029.050048828125,0.9067122340202332,1.0,0.0,3.0,1.0,0.0
18033960,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8137490153312683,0.3494249582290649,0.3177181482315063,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9167107343673706,0.5024980902671814,0.4792412221431732,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.7289423942565918,0.4599725306034088,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8821009397506714,0.4505705833435058,0.4296065866947174,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7192354202270508,0.2380142509937286,1.0884277820587158,284.87957763671875,284.95001220703125,299.37701416015625,295.6391296386719,297.7247314453125,297.1650695800781,284.8807678222656,1.0,0.6257224082946777,0.3452675640583038,0.3452675640583038,1.0,1.0,-3.332395076751709,0.839259922504425,2.4931352138519287,0.0887136533856391,0.8442774415016174,0.8442774415016174,0.0,176.20526123046875,142.0,63704.60546875,0.0,3112.0791015625,1.0,278.7577209472656,283.0382385253906,298.6561279296875,302.8358154296875,293.1499938964844,293.1499938964844,279.04998779296875,39632.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611602783203125,1.0,0.0,0.0,3.555171728134156,3.5551953315734863,8.433627840531699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.9130859375,0.0,1456.6766357421875,1895.4371337890625,0.0,3039.88720703125,0.886984646320343,1.0,0.0,3.0,1.0,0.0
18034020,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8247296214103699,0.3480611741542816,0.3159058392047882,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9340406060218812,0.5040462613105774,0.479222297668457,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.7367256283760071,0.4382869303226471,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8953737616539001,0.449057936668396,0.4275946915149688,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.728691816329956,0.2370224297046661,1.0815528631210327,284.966552734375,284.95001220703125,299.3370056152344,295.6153259277344,297.7339782714844,297.1915588378906,284.965576171875,1.0,0.6144547462463379,0.3457812368869781,0.3457812368869781,1.0,1.0,-3.2934203147888184,0.8287264108657837,2.464694023132324,0.086799569427967,0.906295120716095,0.906295120716095,0.0,164.9575958251953,145.0,62351.62109375,0.0,2963.719970703125,1.0,279.0415344238281,283.1550598144531,298.5879211425781,302.6048889160156,293.1499938964844,293.1499938964844,278.75,34862.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520848751068115,1.0,0.0,0.0,3.6228935718536377,3.6229171752929688,8.757990030971996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.6318359375,0.0,1494.77197265625,1895.4371337890625,0.0,2954.8017578125,0.8982878923416138,1.0,0.0,3.0,1.0,0.0
18034080,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8247296214103699,0.3480611741542816,0.3159058392047882,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9340406060218812,0.5040462613105774,0.479222297668457,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.7367256283760071,0.4382869303226471,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8953737616539001,0.449057936668396,0.4275946915149688,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.728691816329956,0.2370224297046661,1.0815528631210327,284.966552734375,284.95001220703125,299.3370056152344,295.6153259277344,297.7339782714844,297.1915588378906,284.965576171875,1.0,0.6144547462463379,0.3457812368869781,0.3457812368869781,1.0,1.0,-3.2934203147888184,0.8287264108657837,2.464694023132324,0.086799569427967,0.906295120716095,0.906295120716095,0.0,164.9575958251953,145.0,62351.62109375,0.0,2963.719970703125,1.0,279.0415344238281,283.1550598144531,298.5879211425781,302.6048889160156,293.1499938964844,293.1499938964844,278.75,34862.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520848751068115,1.0,0.0,0.0,3.6228935718536377,3.6229171752929688,8.757990030971996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.6318359375,0.0,1494.77197265625,1895.4371337890625,0.0,2954.8017578125,0.8982878923416138,1.0,0.0,3.0,1.0,0.0
18034140,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8290674686431885,0.3460464477539062,0.3140914142131805,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.937305748462677,0.4968340396881103,0.4727409183979034,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.7439470887184143,0.4284728169441223,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9009400606155396,0.4469821155071258,0.4256272614002228,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7325515151023865,0.2357861101627349,1.0756170749664309,284.8976745605469,284.95001220703125,299.2969055175781,295.5915832519531,297.7382202148437,297.21112060546875,284.89794921875,1.0,0.6076412200927734,0.3462949097156524,0.3462949097156524,1.0,1.0,-3.2621219158172607,0.8205356597900391,2.4415862560272217,0.085452139377594,0.822679340839386,0.822679340839386,0.0,159.43450927734375,148.0,62141.35546875,0.0,2866.468994140625,1.0,278.7588195800781,283.07684326171875,298.5953063964844,302.66717529296875,293.1499938964844,293.1499938964844,279.04998779296875,39816.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563796281814575,1.0,0.0,0.0,3.439100980758667,3.4391238689422607,7.891929385550611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.3896484375,0.0,1337.8524169921875,1895.4371337890625,0.0,2995.055908203125,0.8618687391281128,1.0,0.0,3.0,1.0,0.0
