time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8290674686431885,0.3460464477539062,0.3140914142131805,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.937305748462677,0.4968340396881103,0.4727409183979034,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.7439470887184143,0.4284728169441223,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9009400606155396,0.4469821155071258,0.4256272614002228,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7325515151023865,0.2357861101627349,1.0756170749664309,284.8976745605469,284.95001220703125,299.2969055175781,295.5915832519531,297.7382202148437,297.21112060546875,284.89794921875,1.0,0.6076412200927734,0.3462949097156524,0.3462949097156524,1.0,1.0,-3.2621219158172607,0.8205356597900391,2.4415862560272217,0.085452139377594,0.822679340839386,0.822679340839386,0.0,159.43450927734375,148.0,62141.35546875,0.0,2866.468994140625,1.0,278.7588195800781,283.07684326171875,298.5953063964844,302.66717529296875,293.1499938964844,293.1499938964844,279.04998779296875,39816.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563796281814575,1.0,0.0,0.0,3.439100980758667,3.4391238689422607,7.891929385550611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.3896484375,0.0,1337.8524169921875,1895.4371337890625,0.0,2995.055908203125,0.8618687391281128,1.0,0.0,3.0,1.0,0.0
18034260,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8318704962730408,0.3448153436183929,0.3127491474151611,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9432441592216492,0.4979772567749023,0.4733964204788208,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.7506147623062134,0.4220341145992279,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9045248031616212,0.4456091523170471,0.4240778684616089,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7349729537963867,0.2349274605512619,1.0708410739898682,284.9830627441406,284.95001220703125,299.2568359375,295.5679016113281,297.7434387207031,297.2306213378906,284.9825134277344,1.0,0.6037840247154236,0.3470621407032013,0.3470621407032013,1.0,1.0,-3.245933771133423,0.8177456259727478,2.4281880855560303,0.0861363038420677,0.8941901922225952,0.8941901922225952,0.0,156.05198669433594,151.0,61263.1953125,0.0,2813.916259765625,1.0,279.0406494140625,283.1866149902344,298.53973388671875,302.4762268066406,293.1499938964844,293.1499938964844,279.3500061035156,34266.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472011685371399,1.0,0.0,0.0,3.531656742095948,3.531679391860962,8.322432449858752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.330078125,0.0,1392.8961181640625,1895.4371337890625,0.0,2909.063232421875,0.8775248527526855,1.0,0.0,3.0,1.0,0.0
18034320,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8318704962730408,0.3448153436183929,0.3127491474151611,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9432441592216492,0.4979772567749023,0.4733964204788208,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.7506147623062134,0.4220341145992279,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9045248031616212,0.4456091523170471,0.4240778684616089,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7349729537963867,0.2349274605512619,1.0708410739898682,284.9830627441406,284.95001220703125,299.2568359375,295.5679016113281,297.7434387207031,297.2306213378906,284.9825134277344,1.0,0.6037840247154236,0.3470621407032013,0.3470621407032013,1.0,1.0,-3.245933771133423,0.8177456259727478,2.4281880855560303,0.0861363038420677,0.8941901922225952,0.8941901922225952,0.0,156.05198669433594,151.0,61263.1953125,0.0,2813.916259765625,1.0,279.0406494140625,283.1866149902344,298.53973388671875,302.4762268066406,293.1499938964844,293.1499938964844,279.3500061035156,34266.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472011685371399,1.0,0.0,0.0,3.531656742095948,3.531679391860962,8.322432449858752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.330078125,0.0,1392.8961181640625,1895.4371337890625,0.0,2909.063232421875,0.8775248527526855,1.0,0.0,3.0,1.0,0.0
18034380,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8319111466407776,0.3436206877231598,0.3116697967052459,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9435340762138368,0.496375560760498,0.4720716774463653,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.7563427686691284,0.4205115437507629,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9047814011573792,0.4443810284137726,0.4228887259960174,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7350301146507263,0.2341545820236206,1.0672463178634644,285.0350036621094,284.95001220703125,299.2168884277344,295.5442810058594,297.7438659667969,297.243408203125,285.0315246582031,1.0,0.6018953919410706,0.3478293716907501,0.3478293716907501,1.0,1.0,-3.2354543209075928,0.8167362809181213,2.418718099594116,0.0874508842825889,0.9888169765472412,0.9888169765472412,0.0,154.97747802734375,154.0,60793.8203125,0.0,2786.3017578125,1.0,279.3423156738281,283.2609558105469,298.5284729003906,302.4197082519531,293.1499938964844,293.1499938964844,279.04998779296875,31540.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417142033576965,1.0,0.0,0.0,3.71271014213562,3.7127339839935294,9.197618737744052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.21875,0.0,1570.123291015625,1895.4371337890625,0.0,2857.735107421875,0.9159279465675354,1.0,0.0,3.0,1.0,0.0
18034440,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8319111466407776,0.3436206877231598,0.3116697967052459,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9435340762138368,0.496375560760498,0.4720716774463653,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.7563427686691284,0.4205115437507629,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9047814011573792,0.4443810284137726,0.4228887259960174,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7350301146507263,0.2341545820236206,1.0672463178634644,285.0350036621094,284.95001220703125,299.2168884277344,295.5442810058594,297.7438659667969,297.243408203125,285.0315246582031,1.0,0.6018953919410706,0.3478293716907501,0.3478293716907501,1.0,1.0,-3.2354543209075928,0.8167362809181213,2.418718099594116,0.0874508842825889,0.9888169765472412,0.9888169765472412,0.0,154.97747802734375,154.0,60793.8203125,0.0,2786.3017578125,1.0,279.3423156738281,283.2609558105469,298.5284729003906,302.4197082519531,293.1499938964844,293.1499938964844,279.04998779296875,31540.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417142033576965,1.0,0.0,0.0,3.71271014213562,3.7127339839935294,9.197618737744052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.21875,0.0,1570.123291015625,1895.4371337890625,0.0,2857.735107421875,0.9159279465675354,1.0,0.0,3.0,1.0,0.0
18034500,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8302873373031616,0.3424414992332458,0.3109235465526581,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.939845860004425,0.4905323684215545,0.4690577387809753,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.7579912543296814,0.4221487939357757,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9029942750930786,0.443263828754425,0.4221336841583252,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7336866855621338,0.2334704846143722,1.065074443817139,284.876708984375,284.95001220703125,299.1969909667969,295.532470703125,297.7366027832031,297.239990234375,284.8714904785156,1.0,0.6013394594192505,0.3482129871845245,0.3482129871845245,1.0,1.0,-3.2293922901153564,0.815962016582489,2.4134302139282227,0.0881662517786026,0.8860222697257996,0.8860222697257996,0.0,155.40464782714844,154.0,61765.6796875,0.0,2776.171630859375,1.0,279.0960998535156,283.0879821777344,298.57489013671875,302.64764404296875,293.1499938964844,293.1499938964844,279.04998779296875,35920.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491811752319336,1.0,0.0,0.0,3.707494974136353,3.70751953125,9.171796477858152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.4033203125,0.0,1597.4759521484375,1895.4371337890625,0.0,2927.60205078125,0.9159289598464966,1.0,0.0,3.0,1.0,0.0
18034560,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8271385431289673,0.3410606682300567,0.3097749054431915,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.932444393634796,0.4859088063240051,0.4634844362735748,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.7588165998458862,0.4257656633853912,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8995017409324646,0.4419074654579162,0.4209763407707214,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7310486435890198,0.2325934320688247,1.0617231130599976,284.8830871582031,284.95001220703125,299.1771545410156,295.52069091796875,297.7254638671875,297.2317199707031,284.8849182128906,1.0,0.6007707118988037,0.3483975231647491,0.3483975231647491,1.0,1.0,-3.2202367782592773,0.8136731386184692,2.4065635204315186,0.0879473835229873,0.8648393750190735,0.8648393750190735,0.0,156.52259826660156,157.0,61308.07421875,0.0,2763.552001953125,1.0,279.0570373535156,283.10205078125,298.5503234863281,302.5652770996094,293.1499938964844,293.1499938964844,279.3500061035156,38658.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517999649047852,1.0,0.0,0.0,3.6201226711273193,3.620146989822388,8.744598858356767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.3818359375,0.0,1519.91357421875,1895.4371337890625,0.0,2952.132568359375,0.900451123714447,1.0,0.0,3.0,1.0,0.0
18034620,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8237270712852478,0.3393888473510742,0.3080905675888061,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9295377731323242,0.4874188899993896,0.4634006321430206,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.7612461447715759,0.4291182160377502,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8957363367080688,0.4401511549949646,0.4191433489322662,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7279819250106812,0.2312861680984497,1.0555853843688965,284.9879150390625,284.95001220703125,299.1377258300781,295.49713134765625,297.7118225097656,297.2263488769531,284.98687744140625,1.0,0.6004390716552734,0.348766565322876,0.348766565322876,1.0,1.0,-3.212544679641724,0.8123488426208496,2.400195837020874,0.088221400976181,0.9478509426116944,0.9478509426116944,0.0,157.59703063964844,160.0,60415.3515625,0.0,2753.74169921875,1.0,279.3421325683594,283.2273254394531,298.4794311523437,302.36279296875,293.1499938964844,293.1499938964844,279.04998779296875,33835.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445371389389038,1.0,0.0,0.0,3.717422008514404,3.7174460887908936,9.220977972290711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.123046875,0.0,1592.9876708984375,1895.4371337890625,0.0,2884.1337890625,0.9188733100891112,1.0,0.0,3.0,1.0,0.0
18034680,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8237270712852478,0.3393888473510742,0.3080905675888061,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9295377731323242,0.4874188899993896,0.4634006321430206,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.7612461447715759,0.4291182160377502,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8957363367080688,0.4401511549949646,0.4191433489322662,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7279819250106812,0.2312861680984497,1.0555853843688965,284.9879150390625,284.95001220703125,299.1377258300781,295.49713134765625,297.7118225097656,297.2263488769531,284.98687744140625,1.0,0.6004390716552734,0.348766565322876,0.348766565322876,1.0,1.0,-3.212544679641724,0.8123488426208496,2.400195837020874,0.088221400976181,0.9478509426116944,0.9478509426116944,0.0,157.59703063964844,160.0,60415.3515625,0.0,2753.74169921875,1.0,279.3421325683594,283.2273254394531,298.4794311523437,302.36279296875,293.1499938964844,293.1499938964844,279.04998779296875,33835.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445371389389038,1.0,0.0,0.0,3.717422008514404,3.7174460887908936,9.220977972290711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.123046875,0.0,1592.9876708984375,1895.4371337890625,0.0,2884.1337890625,0.9188733100891112,1.0,0.0,3.0,1.0,0.0
18034740,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8176681995391846,0.3368696570396423,0.3061712682247162,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.91784405708313,0.4786574244499206,0.4563747048377991,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7620416283607483,0.4366171360015869,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8889849185943604,0.4376933574676513,0.4171701967716217,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.722686767578125,0.2295356839895248,1.0490213632583618,284.8904724121094,284.95001220703125,299.09869384765625,295.4736022949219,297.68896484375,297.2087707519531,284.8921203613281,1.0,0.6003736853599548,0.3491356074810028,0.3491356074810028,1.0,1.0,-3.200549602508545,0.8096547722816467,2.390894889831543,0.0883635506033897,0.8480948209762573,0.8480948209762573,0.0,160.28424072265625,163.0,60624.64453125,0.0,2744.023681640625,1.0,279.057373046875,283.1193542480469,298.4906311035156,302.4612121582031,293.1499938964844,293.1499938964844,279.3500061035156,39638.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516852259635925,1.0,0.0,0.0,3.5652079582214355,3.5652318000793457,8.481312079311465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.5927734375,0.0,1467.4581298828125,1895.4371337890625,0.0,2951.05712890625,0.8895278573036194,1.0,0.0,3.0,1.0,0.0
18034800,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8176681995391846,0.3368696570396423,0.3061712682247162,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.91784405708313,0.4786574244499206,0.4563747048377991,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7620416283607483,0.4366171360015869,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8889849185943604,0.4376933574676513,0.4171701967716217,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.722686767578125,0.2295356839895248,1.0490213632583618,284.8904724121094,284.95001220703125,299.09869384765625,295.4736022949219,297.68896484375,297.2087707519531,284.8921203613281,1.0,0.6003736853599548,0.3491356074810028,0.3491356074810028,1.0,1.0,-3.200549602508545,0.8096547722816467,2.390894889831543,0.0883635506033897,0.8480948209762573,0.8480948209762573,0.0,160.28424072265625,163.0,60624.64453125,0.0,2744.023681640625,1.0,279.057373046875,283.1193542480469,298.4906311035156,302.4612121582031,293.1499938964844,293.1499938964844,279.3500061035156,39638.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516852259635925,1.0,0.0,0.0,3.5652079582214355,3.5652318000793457,8.481312079311465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.5927734375,0.0,1467.4581298828125,1895.4371337890625,0.0,2951.05712890625,0.8895278573036194,1.0,0.0,3.0,1.0,0.0
18034860,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8134036660194397,0.3352006673812866,0.3045607805252075,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9141324162483216,0.4797887802124023,0.4566129148006439,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7632813453674316,0.4415061175823211,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8843458294868469,0.4359814524650574,0.4154413640499115,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7187709808349609,0.2281347066164016,1.0426071882247925,284.99151611328125,284.95001220703125,299.06011962890625,295.4501342773437,297.67352294921875,297.200439453125,284.9905700683594,1.0,0.600750744342804,0.3495728075504303,0.3495728075504303,1.0,1.0,-3.194977045059204,0.8091751933097839,2.3858020305633545,0.0890476927161216,0.9318554997444152,0.9318554997444152,0.0,162.15109252929688,166.0,59778.171875,0.0,2742.9033203125,1.0,279.3417053222656,283.2405090332031,298.4266357421875,302.26715087890625,293.1499938964844,293.1499938964844,279.04998779296875,33938.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432474136352539,1.0,0.0,0.0,3.665212392807007,3.665236234664917,8.963787649918231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.5205078125,0.0,1534.6717529296875,1895.4371337890625,0.0,2872.070556640625,0.9072396755218506,1.0,0.0,3.0,1.0,0.0
18034920,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8134036660194397,0.3352006673812866,0.3045607805252075,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9141324162483216,0.4797887802124023,0.4566129148006439,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7632813453674316,0.4415061175823211,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8843458294868469,0.4359814524650574,0.4154413640499115,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7187709808349609,0.2281347066164016,1.0426071882247925,284.99151611328125,284.95001220703125,299.06011962890625,295.4501342773437,297.67352294921875,297.200439453125,284.9905700683594,1.0,0.600750744342804,0.3495728075504303,0.3495728075504303,1.0,1.0,-3.194977045059204,0.8091751933097839,2.3858020305633545,0.0890476927161216,0.9318554997444152,0.9318554997444152,0.0,162.15109252929688,166.0,59778.171875,0.0,2742.9033203125,1.0,279.3417053222656,283.2405090332031,298.4266357421875,302.26715087890625,293.1499938964844,293.1499938964844,279.04998779296875,33938.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432474136352539,1.0,0.0,0.0,3.665212392807007,3.665236234664917,8.963787649918231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.5205078125,0.0,1534.6717529296875,1895.4371337890625,0.0,2872.070556640625,0.9072396755218506,1.0,0.0,3.0,1.0,0.0
18034980,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.806607186794281,0.3326298594474792,0.3026150166988373,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9027060270309448,0.471204549074173,0.449567973613739,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.7628865242004395,0.4500015676021576,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8772072196006775,0.4335052669048309,0.4134751260280609,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7127959132194519,0.2262893319129943,1.0356976985931396,284.8990173339844,284.95001220703125,299.02215576171875,295.4267272949219,297.649169921875,297.18035888671875,284.9002990722656,1.0,0.6011009812355042,0.3500100076198578,0.3500100076198578,1.0,1.0,-3.1837191581726074,0.8068960309028625,2.3768229484558105,0.0894355401396751,0.8401340246200562,0.8401340246200562,0.0,165.4016876220703,169.0,59972.96484375,0.0,2737.790283203125,1.0,279.05780029296875,283.1368713378906,298.4420471191406,302.36962890625,293.1499938964844,293.1499938964844,279.3500061035156,39497.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501251935958862,1.0,0.0,0.0,3.5127573013305664,3.5127806663513184,8.233596986428893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.7373046875,0.0,1410.9605712890625,1895.4371337890625,0.0,2936.443359375,0.8778871297836304,1.0,0.0,3.0,1.0,0.0
18035040,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.806607186794281,0.3326298594474792,0.3026150166988373,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9027060270309448,0.471204549074173,0.449567973613739,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.7628865242004395,0.4500015676021576,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8772072196006775,0.4335052669048309,0.4134751260280609,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7127959132194519,0.2262893319129943,1.0356976985931396,284.8990173339844,284.95001220703125,299.02215576171875,295.4267272949219,297.649169921875,297.18035888671875,284.9002990722656,1.0,0.6011009812355042,0.3500100076198578,0.3500100076198578,1.0,1.0,-3.1837191581726074,0.8068960309028625,2.3768229484558105,0.0894355401396751,0.8401340246200562,0.8401340246200562,0.0,165.4016876220703,169.0,59972.96484375,0.0,2737.790283203125,1.0,279.05780029296875,283.1368713378906,298.4420471191406,302.36962890625,293.1499938964844,293.1499938964844,279.3500061035156,39497.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501251935958862,1.0,0.0,0.0,3.5127573013305664,3.5127806663513184,8.233596986428893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.7373046875,0.0,1410.9605712890625,1895.4371337890625,0.0,2936.443359375,0.8778871297836304,1.0,0.0,3.0,1.0,0.0
18035100,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8037294149398804,0.3316999971866607,0.3016410768032074,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8998154401779175,0.4723542928695678,0.4486317634582519,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.7628389596939087,0.453275591135025,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8743265271186829,0.4325528442859649,0.4124565422534942,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7101827263832092,0.2254921644926071,1.0319499969482422,285.0090026855469,284.95001220703125,299.00341796875,295.4150085449219,297.6402282714844,297.1744079589844,285.0101013183594,1.0,0.6013166308403015,0.3502286374568939,0.3502286374568939,1.0,1.0,-3.17961859703064,0.8062432408332825,2.373375177383423,0.0895990580320358,0.914897084236145,0.914897084236145,0.0,166.67515563964844,169.0,59121.20703125,0.0,2736.42626953125,1.0,279.2983093261719,283.2629699707031,298.37939453125,302.14080810546875,293.1499938964844,293.1499938964844,279.3500061035156,34451.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437619805335999,1.0,0.0,0.0,3.559144258499145,3.55916714668274,8.452486213172961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.353515625,0.0,1423.1170654296875,1895.4371337890625,0.0,2876.882568359375,0.8856498003005981,1.0,0.0,3.0,1.0,0.0
18035160,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.801612377166748,0.3308460116386413,0.3009293973445892,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8987445831298828,0.4719108343124389,0.4494740664958954,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.7629729509353638,0.4557028114795685,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8722070455551147,0.4316997528076172,0.4116928577423095,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7081286907196045,0.2247648984193802,1.0288500785827637,284.99188232421875,284.95001220703125,298.9848327636719,295.4033203125,297.6323547363281,297.1698303222656,284.9903259277344,1.0,0.6017007231712341,0.3504269421100616,0.3504269421100616,1.0,1.0,-3.1780495643615723,0.8063260912895203,2.3717234134674072,0.0900560095906257,0.9208159446716307,0.9208159446716307,0.0,167.69271850585938,172.0,59174.01953125,0.0,2738.774169921875,1.0,279.342041015625,283.24969482421875,298.3788757324219,302.1805419921875,293.1499938964844,293.1499938964844,279.04998779296875,33750.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416464328765869,1.0,0.0,0.0,3.6207005977630615,3.6207239627838135,8.747390438657021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.7646484375,0.0,1484.122314453125,1895.4371337890625,0.0,2857.1015625,0.8968745470046997,1.0,0.0,3.0,1.0,0.0
18035220,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7945257425308228,0.328184962272644,0.2989040911197662,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8880534768104553,0.4634221196174621,0.4424606561660766,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.7614309787750244,0.4645054340362549,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8651902079582214,0.429134339094162,0.4096460044384002,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7015845775604248,0.2228052765130996,1.0214476585388184,284.90191650390625,284.95001220703125,298.9482727050781,295.3799743652344,297.6071472167969,297.14825439453125,284.902587890625,1.0,0.602148175239563,0.3508235514163971,0.3508235514163971,1.0,1.0,-3.1664133071899414,0.8037950992584229,2.3626182079315186,0.0902668982744216,0.8321735262870789,0.8321735262870789,0.0,171.1875,175.0,59339.40234375,0.0,2734.228515625,1.0,279.05877685546875,283.14892578125,298.3949584960937,302.2821960449219,293.1499938964844,293.1499938964844,279.3500061035156,39338.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485395312309265,1.0,0.0,0.0,3.4668781757354736,3.4669010639190674,8.019928259273001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7900390625,0.0,1362.5440673828125,1895.4371337890625,0.0,2921.593505859375,0.8675680160522461,1.0,0.0,3.0,1.0,0.0
18035280,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7945257425308228,0.328184962272644,0.2989040911197662,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8880534768104553,0.4634221196174621,0.4424606561660766,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.7614309787750244,0.4645054340362549,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8651902079582214,0.429134339094162,0.4096460044384002,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7015845775604248,0.2228052765130996,1.0214476585388184,284.90191650390625,284.95001220703125,298.9482727050781,295.3799743652344,297.6071472167969,297.14825439453125,284.902587890625,1.0,0.602148175239563,0.3508235514163971,0.3508235514163971,1.0,1.0,-3.1664133071899414,0.8037950992584229,2.3626182079315186,0.0902668982744216,0.8321735262870789,0.8321735262870789,0.0,171.1875,175.0,59339.40234375,0.0,2734.228515625,1.0,279.05877685546875,283.14892578125,298.3949584960937,302.2821960449219,293.1499938964844,293.1499938964844,279.3500061035156,39338.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485395312309265,1.0,0.0,0.0,3.4668781757354736,3.4669010639190674,8.019928259273001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7900390625,0.0,1362.5440673828125,1895.4371337890625,0.0,2921.593505859375,0.8675680160522461,1.0,0.0,3.0,1.0,0.0
18035340,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7894518375396729,0.3262889981269836,0.29714235663414,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8839999437332153,0.4636705815792084,0.4421872198581695,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.7604250311851501,0.4704684317111969,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8602423071861267,0.4272153973579407,0.4077833592891693,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6966431736946106,0.2211616039276123,1.0141445398330688,284.9892272949219,284.95001220703125,298.9125671386719,295.3566589355469,297.5896911621094,297.13641357421875,284.98828125,1.0,0.6027663350105286,0.3512201905250549,0.3512201905250549,1.0,1.0,-3.160108089447021,0.8029510378837585,2.357156991958618,0.0907616764307022,0.9088491201400756,0.9088491201400756,0.0,173.65550231933594,178.0,58543.48046875,0.0,2734.872314453125,1.0,279.3409729003906,283.25762939453125,298.3327331542969,302.0945739746094,293.1499938964844,293.1499938964844,279.04998779296875,33845.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400933742523193,1.0,0.0,0.0,3.5730342864990234,3.573057174682617,8.518588856532006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.6337890625,0.0,1433.4305419921875,1895.4371337890625,0.0,2842.58740234375,0.8864420056343079,1.0,0.0,3.0,1.0,0.0
18035400,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7894518375396729,0.3262889981269836,0.29714235663414,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8839999437332153,0.4636705815792084,0.4421872198581695,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.7604250311851501,0.4704684317111969,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8602423071861267,0.4272153973579407,0.4077833592891693,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6966431736946106,0.2211616039276123,1.0141445398330688,284.9892272949219,284.95001220703125,298.9125671386719,295.3566589355469,297.5896911621094,297.13641357421875,284.98828125,1.0,0.6027663350105286,0.3512201905250549,0.3512201905250549,1.0,1.0,-3.160108089447021,0.8029510378837585,2.357156991958618,0.0907616764307022,0.9088491201400756,0.9088491201400756,0.0,173.65550231933594,178.0,58543.48046875,0.0,2734.872314453125,1.0,279.3409729003906,283.25762939453125,298.3327331542969,302.0945739746094,293.1499938964844,293.1499938964844,279.04998779296875,33845.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400933742523193,1.0,0.0,0.0,3.5730342864990234,3.573057174682617,8.518588856532006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.6337890625,0.0,1433.4305419921875,1895.4371337890625,0.0,2842.58740234375,0.8864420056343079,1.0,0.0,3.0,1.0,0.0
18035460,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7825579047203064,0.3235601782798767,0.2950410544872284,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8736858367919922,0.4554246962070465,0.4351566433906555,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.7577935457229614,0.4792612791061401,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8535764217376709,0.4245686531066894,0.4056457877159118,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6901518106460571,0.2191081345081329,1.0062825679779053,284.9046325683594,284.95001220703125,298.8778076171875,295.3334045410156,297.564453125,297.1141662597656,284.9048156738281,1.0,0.6031790971755981,0.3516327440738678,0.3516327440738678,1.0,1.0,-3.1476857662200928,0.8002013564109802,2.347484350204468,0.0909047499299049,0.8243401646614075,0.8243401646614075,0.0,177.24195861816406,166.0,58681.4921875,0.0,2729.247314453125,1.0,279.05908203125,283.161376953125,298.3478698730469,302.19287109375,293.1499938964844,293.1499938964844,279.3500061035156,39243.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84686279296875,1.0,0.0,0.0,3.4190828800201416,3.419105291366577,7.800322805451287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.2158203125,0.0,1313.84765625,1895.4371337890625,0.0,2905.896484375,0.8569926619529724,1.0,0.0,3.0,1.0,0.0
18035520,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7825579047203064,0.3235601782798767,0.2950410544872284,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8736858367919922,0.4554246962070465,0.4351566433906555,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.7577935457229614,0.4792612791061401,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8535764217376709,0.4245686531066894,0.4056457877159118,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6901518106460571,0.2191081345081329,1.0062825679779053,284.9046325683594,284.95001220703125,298.8778076171875,295.3334045410156,297.564453125,297.1141662597656,284.9048156738281,1.0,0.6031790971755981,0.3516327440738678,0.3516327440738678,1.0,1.0,-3.1476857662200928,0.8002013564109802,2.347484350204468,0.0909047499299049,0.8243401646614075,0.8243401646614075,0.0,177.24195861816406,166.0,58681.4921875,0.0,2729.247314453125,1.0,279.05908203125,283.161376953125,298.3478698730469,302.19287109375,293.1499938964844,293.1499938964844,279.3500061035156,39243.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84686279296875,1.0,0.0,0.0,3.4190828800201416,3.419105291366577,7.800322805451287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.2158203125,0.0,1313.84765625,1895.4371337890625,0.0,2905.896484375,0.8569926619529724,1.0,0.0,3.0,1.0,0.0
18035580,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7827534079551697,0.3215444684028625,0.2930241227149963,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8753759860992432,0.4550693035125732,0.4343424141407013,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.7568311095237732,0.475637137889862,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.854211688041687,0.4225082397460937,0.403500884771347,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6899024844169617,0.2173427492380142,0.9976609349250792,284.9794616699219,284.95001220703125,298.8440856933594,295.3101806640625,297.5498352050781,297.1061096191406,284.9781799316406,1.0,0.5986925959587097,0.3520452678203583,0.3520452678203583,1.0,1.0,-3.126995086669922,0.7948186993598938,2.3321762084960938,0.0903206020593643,0.8901300430297852,0.8901300430297852,0.0,174.703857421875,169.0,57696.23046875,0.0,2674.502197265625,1.0,279.3405456542969,283.2616577148437,298.2843933105469,301.9980773925781,293.1499938964844,293.1499938964844,279.6499938964844,34178.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381199836730957,1.0,0.0,0.0,3.517392158508301,3.5174145698547363,8.255338457274775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.220703125,0.0,1377.4483642578125,1895.4371337890625,0.0,2824.155029296875,0.87408846616745,1.0,0.0,3.0,1.0,0.0
18035640,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7827534079551697,0.3215444684028625,0.2930241227149963,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8753759860992432,0.4550693035125732,0.4343424141407013,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.7568311095237732,0.475637137889862,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.854211688041687,0.4225082397460937,0.403500884771347,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6899024844169617,0.2173427492380142,0.9976609349250792,284.9794616699219,284.95001220703125,298.8440856933594,295.3101806640625,297.5498352050781,297.1061096191406,284.9781799316406,1.0,0.5986925959587097,0.3520452678203583,0.3520452678203583,1.0,1.0,-3.126995086669922,0.7948186993598938,2.3321762084960938,0.0903206020593643,0.8901300430297852,0.8901300430297852,0.0,174.703857421875,169.0,57696.23046875,0.0,2674.502197265625,1.0,279.3405456542969,283.2616577148437,298.2843933105469,301.9980773925781,293.1499938964844,293.1499938964844,279.6499938964844,34178.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381199836730957,1.0,0.0,0.0,3.517392158508301,3.5174145698547363,8.255338457274775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.220703125,0.0,1377.4483642578125,1895.4371337890625,0.0,2824.155029296875,0.87408846616745,1.0,0.0,3.0,1.0,0.0
18035700,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7822372913360596,0.3206374645233154,0.2921309173107147,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8746920228004456,0.4541232287883758,0.4328537881374359,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9990000128746032,0.7572108507156372,0.4751036763191223,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8538671135902405,0.421578049659729,0.4025484621524811,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.689230740070343,0.2165450751781463,0.993821918964386,285.0640869140625,284.95001220703125,298.82763671875,295.298583984375,297.5461120605469,297.1067199707031,285.0648193359375,1.0,0.5973730087280273,0.3522515296936035,0.3522515296936035,1.0,1.0,-3.117716789245605,0.7924708127975464,2.3252460956573486,0.0899036899209022,0.9696847200393676,0.9696847200393676,0.0,174.06797790527344,169.0,56885.43359375,0.0,2652.849609375,1.0,279.5966491699219,283.3679504394531,298.2528686523437,301.84552001953125,293.1499938964844,293.1499938964844,279.6499938964844,31616.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324787616729736,1.0,0.0,0.0,3.600435495376587,3.6004583835601807,8.649746519040491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6201171875,0.0,1446.3677978515625,1895.4371337890625,0.0,2771.53271484375,0.8922379612922668,1.0,0.0,3.0,1.0,0.0
18035760,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7815167903900146,0.319728285074234,0.2913624346256256,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8743116855621338,0.4529027938842773,0.4323252141475677,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.757504940032959,0.4751344621181488,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8532775044441223,0.4206570088863373,0.401719331741333,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6883732080459595,0.2157753258943557,0.9904205203056335,285.03057861328125,284.95001220703125,298.8114624023437,295.2870178222656,297.54254150390625,297.1072082519531,285.0269470214844,1.0,0.5964258909225464,0.3525579273700714,0.3525579273700714,1.0,1.0,-3.111106634140014,0.791226863861084,2.3198797702789307,0.0901117399334907,0.9808292388916016,0.9808292388916016,0.0,173.8112030029297,172.0,57034.87890625,0.0,2638.524658203125,1.0,279.6419372558594,283.33697509765625,298.2669677734375,301.92156982421875,293.1499938964844,293.1499938964844,279.3500061035156,31569.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316181898117065,1.0,0.0,0.0,3.694148063659668,3.694171667098999,9.105879144044592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.9150390625,0.0,1549.2921142578125,1895.4371337890625,0.0,2763.514404296875,0.9118094444274902,1.0,0.0,3.0,1.0,0.0
18035820,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7765291333198547,0.3167032897472381,0.2890361547470093,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8654378056526184,0.4427696466445923,0.4239295721054077,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.7553972005844116,0.4802889227867126,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8486685752868652,0.4176872968673706,0.3993215560913086,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6836376786231995,0.2135900259017944,0.981952965259552,284.8795471191406,284.95001220703125,298.78009033203125,295.263916015625,297.5220947265625,297.0902404785156,284.8814392089844,1.0,0.5948517918586731,0.3531706631183624,0.3531706631183624,1.0,1.0,-3.0913589000701904,0.7866790890693665,2.3046798706054688,0.090073637664318,0.8541038632392883,0.8541038632392883,0.0,175.42762756347656,160.0,57387.58984375,0.0,2608.60888671875,1.0,279.35723876953125,283.18194580078125,298.2917785644531,302.056640625,293.1499938964844,293.1499938964844,279.6499938964844,39081.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415495157241821,1.0,0.0,0.0,3.5835185050964355,3.5835423469543457,8.568653697693662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.794921875,0.0,1483.08837890625,1895.4371337890625,0.0,2856.19580078125,0.8927515149116516,1.0,0.0,3.0,1.0,0.0
18035880,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7765291333198547,0.3167032897472381,0.2890361547470093,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8654378056526184,0.4427696466445923,0.4239295721054077,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.7553972005844116,0.4802889227867126,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8486685752868652,0.4176872968673706,0.3993215560913086,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6836376786231995,0.2135900259017944,0.981952965259552,284.8795471191406,284.95001220703125,298.78009033203125,295.263916015625,297.5220947265625,297.0902404785156,284.8814392089844,1.0,0.5948517918586731,0.3531706631183624,0.3531706631183624,1.0,1.0,-3.0913589000701904,0.7866790890693665,2.3046798706054688,0.090073637664318,0.8541038632392883,0.8541038632392883,0.0,175.42762756347656,160.0,57387.58984375,0.0,2608.60888671875,1.0,279.35723876953125,283.18194580078125,298.2917785644531,302.056640625,293.1499938964844,293.1499938964844,279.6499938964844,39081.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415495157241821,1.0,0.0,0.0,3.5835185050964355,3.5835423469543457,8.568653697693662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.794921875,0.0,1483.08837890625,1895.4371337890625,0.0,2856.19580078125,0.8927515149116516,1.0,0.0,3.0,1.0,0.0
18035940,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7777944803237915,0.314547449350357,0.2867617905139923,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8683445453643799,0.4430292844772339,0.4228073060512543,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.7547146081924438,0.4742313623428345,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8504344820976257,0.4153986573219299,0.3968405127525329,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6843547224998474,0.2117078304290771,0.9724268913269044,284.97723388671875,284.95001220703125,298.75,295.2408447265625,297.51190185546875,297.0867004394531,284.9756774902344,1.0,0.5889744758605957,0.3537834286689758,0.3537834286689758,1.0,1.0,-3.0655670166015625,0.7801802158355713,2.285386800765991,0.0894146934151649,0.928072988986969,0.928072988986969,0.0,171.5565948486328,163.0,56240.37890625,0.0,2538.71826171875,1.0,279.6418151855469,283.30322265625,298.2164611816406,301.8406066894531,293.1499938964844,293.1499938964844,279.3500061035156,34180.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328502774238586,1.0,0.0,0.0,3.67230486869812,3.6723287105560303,8.99851272606611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.31640625,0.0,1544.4271240234375,1895.4371337890625,0.0,2774.99462890625,0.9088703989982604,1.0,0.0,3.0,1.0,0.0
18036000,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7777944803237915,0.314547449350357,0.2867617905139923,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8683445453643799,0.4430292844772339,0.4228073060512543,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.7547146081924438,0.4742313623428345,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8504344820976257,0.4153986573219299,0.3968405127525329,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6843547224998474,0.2117078304290771,0.9724268913269044,284.97723388671875,284.95001220703125,298.75,295.2408447265625,297.51190185546875,297.0867004394531,284.9756774902344,1.0,0.5889744758605957,0.3537834286689758,0.3537834286689758,1.0,1.0,-3.0655670166015625,0.7801802158355713,2.285386800765991,0.0894146934151649,0.928072988986969,0.928072988986969,0.0,171.5565948486328,163.0,56240.37890625,0.0,2538.71826171875,1.0,279.6418151855469,283.30322265625,298.2164611816406,301.8406066894531,293.1499938964844,293.1499938964844,279.3500061035156,34180.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328502774238586,1.0,0.0,0.0,3.67230486869812,3.6723287105560303,8.99851272606611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.31640625,0.0,1544.4271240234375,1895.4371337890625,0.0,2774.99462890625,0.9088703989982604,1.0,0.0,3.0,1.0,0.0
