time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7755781412124634,0.3117245137691498,0.2844056487083435,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8634666800498962,0.4348715543746948,0.4157856106758117,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.7538352608680725,0.4743046760559082,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8486319780349731,0.4125001132488251,0.3942931890487671,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6819954514503479,0.2095430493354797,0.963186502456665,284.88787841796875,284.95001220703125,298.7216491699219,295.2149963378906,297.4991149902344,297.0791015625,284.8890380859375,1.0,0.5854352712631226,0.3544995784759521,0.3544995784759521,1.0,1.0,-3.040203332901001,0.7740732431411743,2.266130208969116,0.0888920947909355,0.8282788991928101,0.8282788991928101,0.0,170.5714569091797,166.0,56138.39453125,0.0,2485.65283203125,1.0,279.3583679199219,283.20855712890625,298.22637939453125,301.9142150878906,293.1499938964844,293.1499938964844,279.6499938964844,40255.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390491604804993,1.0,0.0,0.0,3.483597993850708,3.483621120452881,8.097470072243595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.0947265625,0.0,1386.1849365234375,1895.4371337890625,0.0,2832.832763671875,0.8720955848693848,1.0,0.0,3.0,1.0,0.0
18036120,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7755781412124634,0.3117245137691498,0.2844056487083435,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8634666800498962,0.4348715543746948,0.4157856106758117,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.7538352608680725,0.4743046760559082,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8486319780349731,0.4125001132488251,0.3942931890487671,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6819954514503479,0.2095430493354797,0.963186502456665,284.88787841796875,284.95001220703125,298.7216491699219,295.2149963378906,297.4991149902344,297.0791015625,284.8890380859375,1.0,0.5854352712631226,0.3544995784759521,0.3544995784759521,1.0,1.0,-3.040203332901001,0.7740732431411743,2.266130208969116,0.0888920947909355,0.8282788991928101,0.8282788991928101,0.0,170.5714569091797,166.0,56138.39453125,0.0,2485.65283203125,1.0,279.3583679199219,283.20855712890625,298.22637939453125,301.9142150878906,293.1499938964844,293.1499938964844,279.6499938964844,40255.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390491604804993,1.0,0.0,0.0,3.483597993850708,3.483621120452881,8.097470072243595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.0947265625,0.0,1386.1849365234375,1895.4371337890625,0.0,2832.832763671875,0.8720955848693848,1.0,0.0,3.0,1.0,0.0
18036180,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7735433578491211,0.3097511231899261,0.2824622392654419,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8630374670028687,0.43522509932518,0.4155378341674804,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.7532893419265747,0.4747332334518432,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8468496799468994,0.4103151857852936,0.3920684456825256,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6796573996543884,0.2077755033969879,0.954787015914917,284.9848327636719,284.95001220703125,298.6952514648437,295.1837463378906,297.4926147460937,297.0787048339844,284.9839172363281,1.0,0.5834118127822876,0.3552157580852508,0.3552157580852508,1.0,1.0,-3.025301694869995,0.7712975740432739,2.2540042400360107,0.0893255025148391,0.905797243118286,0.905797243118286,0.0,170.17242431640625,154.0,55178.0859375,0.0,2455.75830078125,1.0,279.6410522460937,283.32684326171875,298.15386962890625,301.7066650390625,293.1499938964844,293.1499938964844,279.3500061035156,34165.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291861414909363,1.0,0.0,0.0,3.578344345092773,3.5783674716949463,8.543927947357588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6103515625,0.0,1441.4447021484375,1895.4371337890625,0.0,2740.87060546875,0.8878635764122009,1.0,0.0,3.0,1.0,0.0
18036240,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7735433578491211,0.3097511231899261,0.2824622392654419,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8630374670028687,0.43522509932518,0.4155378341674804,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.7532893419265747,0.4747332334518432,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8468496799468994,0.4103151857852936,0.3920684456825256,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6796573996543884,0.2077755033969879,0.954787015914917,284.9848327636719,284.95001220703125,298.6952514648437,295.1837463378906,297.4926147460937,297.0787048339844,284.9839172363281,1.0,0.5834118127822876,0.3552157580852508,0.3552157580852508,1.0,1.0,-3.025301694869995,0.7712975740432739,2.2540042400360107,0.0893255025148391,0.905797243118286,0.905797243118286,0.0,170.17242431640625,154.0,55178.0859375,0.0,2455.75830078125,1.0,279.6410522460937,283.32684326171875,298.15386962890625,301.7066650390625,293.1499938964844,293.1499938964844,279.3500061035156,34165.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291861414909363,1.0,0.0,0.0,3.578344345092773,3.5783674716949463,8.543927947357588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6103515625,0.0,1441.4447021484375,1895.4371337890625,0.0,2740.87060546875,0.8878635764122009,1.0,0.0,3.0,1.0,0.0
18036300,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7735680341720581,0.308391660451889,0.2814298868179321,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8623051643371582,0.4302857220172882,0.4129206240177154,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.752461850643158,0.472953587770462,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8470677733421326,0.408906877040863,0.3909133374691009,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.679475724697113,0.206734225153923,0.9504916071891784,284.85943603515625,284.95001220703125,298.6827392578125,295.166259765625,297.485595703125,297.07354736328125,284.857666015625,1.0,0.5806623101234436,0.355573832988739,0.355573832988739,1.0,1.0,-3.0122458934783936,0.7680842280387878,2.244161605834961,0.0893217325210571,0.8136174082756042,0.8136174082756042,0.0,168.84413146972656,154.0,55611.40234375,0.0,2424.724853515625,1.0,279.40020751953125,283.1917724609375,298.1930236816406,301.8886413574219,293.1499938964844,293.1499938964844,279.3500061035156,39576.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349472880363464,1.0,0.0,0.0,3.50748872756958,3.507511854171753,8.208916710827907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.2197265625,0.0,1406.0357666015625,1895.4371337890625,0.0,2794.546142578125,0.8733460903167725,1.0,0.0,3.0,1.0,0.0
18036360,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7738618850708008,0.3069435954093933,0.2800703644752502,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8608762621879578,0.4269946217536926,0.4084101915359497,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.7517540454864502,0.4701404869556427,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8476592302322388,0.407387763261795,0.3894363343715668,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6795883178710938,0.2056132107973098,0.9452792406082152,284.8958435058594,284.95001220703125,298.6706848144531,295.1475524902344,297.4792175292969,297.06915283203125,284.8968200683594,1.0,0.5770238041877747,0.3559711873531341,0.3559711873531341,1.0,1.0,-2.993769407272339,0.7632308602333069,2.2305386066436768,0.0886789932847023,0.8134823441505432,0.8134823441505432,0.0,166.82061767578125,157.0,54966.52734375,0.0,2380.50244140625,1.0,279.3589172363281,283.2333679199219,298.1605529785156,301.77947998046875,293.1499938964844,293.1499938964844,279.6499938964844,40261.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358462452888489,1.0,0.0,0.0,3.389961004257202,3.3899834156036377,7.668010653105739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.46240234375,0.0,1292.2606201171875,1895.4371337890625,0.0,2802.932373046875,0.8515726923942566,1.0,0.0,3.0,1.0,0.0
18036420,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7736974954605103,0.304911196231842,0.2780218720436096,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8623389005661011,0.4270302951335907,0.4077665507793426,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.7519870400428772,0.4669950306415558,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8478239178657532,0.4051033556461334,0.3870654702186584,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6789408326148987,0.2038107216358184,0.9364370107650756,284.9799499511719,284.95001220703125,298.6477966308594,295.10675048828125,297.47686767578125,297.0733642578125,284.97900390625,1.0,0.5734072327613831,0.3567658960819244,0.3567658960819244,1.0,1.0,-2.973252534866333,0.7588019967079163,2.214450597763061,0.0888320207595825,0.8824108242988586,0.8824108242988586,0.0,164.5734405517578,160.0,53962.69921875,0.0,2331.970458984375,1.0,279.6402587890625,283.3401184082031,298.076416015625,301.5574035644531,293.1499938964844,293.1499938964844,279.95001220703125,34290.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259207606315613,1.0,0.0,0.0,3.4860148429870605,3.486037015914917,8.108709721454943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.6669921875,0.0,1346.0526123046875,1895.4371337890625,0.0,2710.505615234375,0.8672043085098267,1.0,0.0,3.0,1.0,0.0
18036480,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7736974954605103,0.304911196231842,0.2780218720436096,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8623389005661011,0.4270302951335907,0.4077665507793426,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.7519870400428772,0.4669950306415558,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8478239178657532,0.4051033556461334,0.3870654702186584,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6789408326148987,0.2038107216358184,0.9364370107650756,284.9799499511719,284.95001220703125,298.6477966308594,295.10675048828125,297.47686767578125,297.0733642578125,284.97900390625,1.0,0.5734072327613831,0.3567658960819244,0.3567658960819244,1.0,1.0,-2.973252534866333,0.7588019967079163,2.214450597763061,0.0888320207595825,0.8824108242988586,0.8824108242988586,0.0,164.5734405517578,160.0,53962.69921875,0.0,2331.970458984375,1.0,279.6402587890625,283.3401184082031,298.076416015625,301.5574035644531,293.1499938964844,293.1499938964844,279.95001220703125,34290.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259207606315613,1.0,0.0,0.0,3.4860148429870605,3.486037015914917,8.108709721454943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.6669921875,0.0,1346.0526123046875,1895.4371337890625,0.0,2710.505615234375,0.8672043085098267,1.0,0.0,3.0,1.0,0.0
18036540,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7718439102172852,0.3030298352241516,0.2763414084911346,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8607144355773926,0.4247710108757019,0.4058693945407867,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.7519215941429138,0.4674818217754364,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8461512327194214,0.4030036926269531,0.3850840032100677,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6767704486846924,0.2021557390689849,0.9289851784706116,285.0342102050781,284.95001220703125,298.6264343261719,295.0617370605469,297.4736022949219,297.0755615234375,285.03076171875,1.0,0.5713802576065063,0.3575606048107147,0.3575606048107147,1.0,1.0,-2.958195209503174,0.7560811638832092,2.2021141052246094,0.0899551287293434,0.97743558883667,0.97743558883667,0.0,164.23529052734375,163.0,53305.125,0.0,2303.33056640625,1.0,279.94091796875,283.4153137207031,298.042236328125,301.4664001464844,293.1499938964844,293.1499938964844,279.6499938964844,31405.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193264007568359,1.0,0.0,0.0,3.67158842086792,3.671612024307251,8.995002644951455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9521484375,0.0,1522.7376708984375,1895.4371337890625,0.0,2649.329833984375,0.9067108631134032,1.0,0.0,3.0,1.0,0.0
18036600,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7718439102172852,0.3030298352241516,0.2763414084911346,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8607144355773926,0.4247710108757019,0.4058693945407867,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.7519215941429138,0.4674818217754364,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8461512327194214,0.4030036926269531,0.3850840032100677,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6767704486846924,0.2021557390689849,0.9289851784706116,285.0342102050781,284.95001220703125,298.6264343261719,295.0617370605469,297.4736022949219,297.0755615234375,285.03076171875,1.0,0.5713802576065063,0.3575606048107147,0.3575606048107147,1.0,1.0,-2.958195209503174,0.7560811638832092,2.2021141052246094,0.0899551287293434,0.97743558883667,0.97743558883667,0.0,164.23529052734375,163.0,53305.125,0.0,2303.33056640625,1.0,279.94091796875,283.4153137207031,298.042236328125,301.4664001464844,293.1499938964844,293.1499938964844,279.6499938964844,31405.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193264007568359,1.0,0.0,0.0,3.67158842086792,3.671612024307251,8.995002644951455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9521484375,0.0,1522.7376708984375,1895.4371337890625,0.0,2649.329833984375,0.9067108631134032,1.0,0.0,3.0,1.0,0.0
18036660,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7665218710899353,0.2999115586280823,0.2739422023296356,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8516294360160828,0.4148313999176025,0.3976015746593475,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.7486252784729004,0.4730790555477142,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8411263823509216,0.3997819423675537,0.3824512660503387,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6716437935829163,0.199863314628601,0.9200703501701356,284.8775634765625,284.95001220703125,298.6064758300781,295.0128479003906,297.455810546875,297.0579528808594,284.8797302246094,1.0,0.5699712038040161,0.3584369421005249,0.3584369421005249,1.0,1.0,-2.938229322433472,0.7519570589065552,2.186272382736206,0.0908462405204773,0.8479348421096802,0.8479348421096802,0.0,166.07162475585938,151.0,53627.19921875,0.0,2277.180908203125,1.0,279.6573791503906,283.2559814453125,298.0475769042969,301.58074951171875,293.1499938964844,293.1499938964844,279.95001220703125,39262.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308126330375671,1.0,0.0,0.0,3.5586495399475098,3.558673143386841,8.450136306237255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.2158203125,0.0,1457.6944580078125,1895.4371337890625,0.0,2756.011962890625,0.8873444199562073,1.0,0.0,3.0,1.0,0.0
18036720,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7665218710899353,0.2999115586280823,0.2739422023296356,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8516294360160828,0.4148313999176025,0.3976015746593475,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.7486252784729004,0.4730790555477142,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8411263823509216,0.3997819423675537,0.3824512660503387,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6716437935829163,0.199863314628601,0.9200703501701356,284.8775634765625,284.95001220703125,298.6064758300781,295.0128479003906,297.455810546875,297.0579528808594,284.8797302246094,1.0,0.5699712038040161,0.3584369421005249,0.3584369421005249,1.0,1.0,-2.938229322433472,0.7519570589065552,2.186272382736206,0.0908462405204773,0.8479348421096802,0.8479348421096802,0.0,166.07162475585938,151.0,53627.19921875,0.0,2277.180908203125,1.0,279.6573791503906,283.2559814453125,298.0475769042969,301.58074951171875,293.1499938964844,293.1499938964844,279.95001220703125,39262.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308126330375671,1.0,0.0,0.0,3.5586495399475098,3.558673143386841,8.450136306237255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.2158203125,0.0,1457.6944580078125,1895.4371337890625,0.0,2756.011962890625,0.8873444199562073,1.0,0.0,3.0,1.0,0.0
18036780,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7672616243362427,0.2976047396659851,0.2715469300746918,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8539003133773804,0.4148195683956146,0.3962300717830658,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.7465155720710754,0.4675904810428619,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8423240780830383,0.397209107875824,0.3797193765640259,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6717954874038696,0.1978346705436706,0.90997976064682,284.977783203125,284.95001220703125,298.58770751953125,294.96051025390625,297.4479064941406,297.0533142089844,284.9760131835937,1.0,0.5641117691993713,0.3593133091926574,0.3593133091926574,1.0,1.0,-2.91170072555542,0.7457062005996704,2.165994644165039,0.0904968008399009,0.9234126806259156,0.9234126806259156,0.0,162.52243041992188,154.0,52466.59375,0.0,2213.131591796875,1.0,279.941650390625,283.3774719238281,297.9391174316406,301.333984375,293.1499938964844,293.1499938964844,279.6499938964844,34091.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225860595703125,1.0,0.0,0.0,3.6510298252105713,3.6510534286499023,8.89455122887739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.0458984375,0.0,1520.0343017578125,1895.4371337890625,0.0,2679.5439453125,0.904003083705902,1.0,0.0,3.0,1.0,0.0
18036840,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7672616243362427,0.2976047396659851,0.2715469300746918,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8539003133773804,0.4148195683956146,0.3962300717830658,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.7465155720710754,0.4675904810428619,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8423240780830383,0.397209107875824,0.3797193765640259,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6717954874038696,0.1978346705436706,0.90997976064682,284.977783203125,284.95001220703125,298.58770751953125,294.96051025390625,297.4479064941406,297.0533142089844,284.9760131835937,1.0,0.5641117691993713,0.3593133091926574,0.3593133091926574,1.0,1.0,-2.91170072555542,0.7457062005996704,2.165994644165039,0.0904968008399009,0.9234126806259156,0.9234126806259156,0.0,162.52243041992188,154.0,52466.59375,0.0,2213.131591796875,1.0,279.941650390625,283.3774719238281,297.9391174316406,301.333984375,293.1499938964844,293.1499938964844,279.6499938964844,34091.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225860595703125,1.0,0.0,0.0,3.6510298252105713,3.6510534286499023,8.89455122887739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.0458984375,0.0,1520.0343017578125,1895.4371337890625,0.0,2679.5439453125,0.904003083705902,1.0,0.0,3.0,1.0,0.0
18036900,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7666869759559631,0.2961727082729339,0.2704395949840545,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8526618480682373,0.4100602567195892,0.3937354981899261,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.7456134557723999,0.466729074716568,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8419179916381836,0.3956793844699859,0.378442645072937,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6710166931152344,0.1967148333787918,0.9053109288215636,284.8454284667969,284.95001220703125,298.5787658691406,294.9331359863281,297.4429626464844,297.04962158203125,284.8426208496094,1.0,0.5622131824493408,0.3597514927387237,0.3597514927387237,1.0,1.0,-2.899186134338379,0.7428269982337952,2.1563591957092285,0.0900614708662033,0.8231966495513916,0.8231966495513916,0.0,161.6339111328125,154.0,52912.5703125,0.0,2187.164794921875,1.0,279.6980895996094,283.2355651855469,297.96588134765625,301.4972229003906,293.1499938964844,293.1499938964844,279.6499938964844,39600.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287896513938904,1.0,0.0,0.0,3.578263759613037,3.5782878398895264,8.5435431174119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.62109375,0.0,1481.221923828125,1895.4371337890625,0.0,2737.181640625,0.8890582323074341,1.0,0.0,3.0,1.0,0.0
18036960,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7647770047187805,0.2946564257144928,0.2690861821174621,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.848919153213501,0.4067255854606628,0.3893638849258423,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.744245707988739,0.467881977558136,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.840200662612915,0.3940558731555938,0.3769316971302032,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6690858602523804,0.1955266147851944,0.9001197218894958,284.88446044921875,284.95001220703125,298.5700378417969,294.905029296875,297.4371032714844,297.04449462890625,284.886962890625,1.0,0.5605412721633911,0.3602298498153686,0.3602298498153686,1.0,1.0,-2.8856313228607178,0.7397053241729736,2.145925998687744,0.0894950479269027,0.8196473121643066,0.8196473121643066,0.0,161.6249237060547,157.0,52274.89453125,0.0,2163.950927734375,1.0,279.6581115722656,283.2826232910156,297.921630859375,301.3741455078125,293.1499938964844,293.1499938964844,279.95001220703125,40848.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299341797828674,1.0,0.0,0.0,3.444432258605957,3.444455146789551,7.916415825093281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.49609375,0.0,1350.500732421875,1895.4371337890625,0.0,2747.833251953125,0.8640761971473694,1.0,0.0,3.0,1.0,0.0
18037020,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7624045610427856,0.2925461828708648,0.26701620221138,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8481302261352539,0.4069442749023437,0.388876348733902,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.7423709034919739,0.4686515629291534,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8380418419837952,0.3916274607181549,0.3744756579399109,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6663369536399841,0.1935986429452896,0.8910292983055115,284.9839782714844,284.95001220703125,298.55328369140625,294.8468322753906,297.4330444335937,297.0437927246094,284.9829406738281,1.0,0.5584409832954407,0.3611866235733032,0.3611866235733032,1.0,1.0,-2.869592428207397,0.7370634078979492,2.132529020309448,0.0894088745117187,0.8978764414787292,0.8978764414787292,0.0,161.32345581054688,145.0,51310.20703125,0.0,2135.295166015625,1.0,279.94073486328125,283.4000549316406,297.8160705566406,301.1330871582031,293.1499938964844,293.1499938964844,280.25,34145.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197079300880432,1.0,0.0,0.0,3.545358180999756,3.5453808307647705,8.38713333450869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.892578125,0.0,1406.3614501953125,1895.4371337890625,0.0,2652.86376953125,0.8804371953010559,1.0,0.0,3.0,1.0,0.0
18037080,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7624045610427856,0.2925461828708648,0.26701620221138,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8481302261352539,0.4069442749023437,0.388876348733902,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.7423709034919739,0.4686515629291534,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8380418419837952,0.3916274607181549,0.3744756579399109,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6663369536399841,0.1935986429452896,0.8910292983055115,284.9839782714844,284.95001220703125,298.55328369140625,294.8468322753906,297.4330444335937,297.0437927246094,284.9829406738281,1.0,0.5584409832954407,0.3611866235733032,0.3611866235733032,1.0,1.0,-2.869592428207397,0.7370634078979492,2.132529020309448,0.0894088745117187,0.8978764414787292,0.8978764414787292,0.0,161.32345581054688,145.0,51310.20703125,0.0,2135.295166015625,1.0,279.94073486328125,283.4000549316406,297.8160705566406,301.1330871582031,293.1499938964844,293.1499938964844,280.25,34145.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197079300880432,1.0,0.0,0.0,3.545358180999756,3.5453808307647705,8.38713333450869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.892578125,0.0,1406.3614501953125,1895.4371337890625,0.0,2652.86376953125,0.8804371953010559,1.0,0.0,3.0,1.0,0.0
18037140,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7642979025840759,0.2905965149402618,0.2651446461677551,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8506141304969788,0.4046347141265869,0.3867734968662262,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.7413851618766785,0.4618984460830688,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8402808904647827,0.3893784582614898,0.3722240328788757,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6674352288246155,0.1918078958988189,0.8823497891426086,285.04254150390625,284.95001220703125,298.5373229980469,294.7862548828125,297.4305419921875,297.0454406738281,285.0378112792969,1.0,0.5522826313972473,0.3621433973312378,0.3621433973312378,1.0,1.0,-2.843576669692993,0.7310764193534851,2.112500190734864,0.0890505835413932,0.9999477863311768,0.9999477863311768,0.0,157.2612762451172,148.0,50422.73046875,0.0,2072.048828125,1.0,280.2424621582031,283.4792785644531,297.7634582519531,301.0152893066406,293.1499938964844,293.1499938964844,279.95001220703125,31351.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124991655349731,1.0,0.0,0.0,3.7298600673675537,3.729884147644043,9.282786663789012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4111328125,0.0,1588.305419921875,1895.4371337890625,0.0,2586.22705078125,0.9196775555610656,1.0,0.0,3.0,1.0,0.0
18037200,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7642979025840759,0.2905965149402618,0.2651446461677551,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8506141304969788,0.4046347141265869,0.3867734968662262,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.7413851618766785,0.4618984460830688,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8402808904647827,0.3893784582614898,0.3722240328788757,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6674352288246155,0.1918078958988189,0.8823497891426086,285.04254150390625,284.95001220703125,298.5373229980469,294.7862548828125,297.4305419921875,297.0454406738281,285.0378112792969,1.0,0.5522826313972473,0.3621433973312378,0.3621433973312378,1.0,1.0,-2.843576669692993,0.7310764193534851,2.112500190734864,0.0890505835413932,0.9999477863311768,0.9999477863311768,0.0,157.2612762451172,148.0,50422.73046875,0.0,2072.048828125,1.0,280.2424621582031,283.4792785644531,297.7634582519531,301.0152893066406,293.1499938964844,293.1499938964844,279.95001220703125,31351.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124991655349731,1.0,0.0,0.0,3.7298600673675537,3.729884147644043,9.282786663789012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4111328125,0.0,1588.305419921875,1895.4371337890625,0.0,2586.22705078125,0.9196775555610656,1.0,0.0,3.0,1.0,0.0
18037260,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.761847972869873,0.28742715716362,0.2626203596591949,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8447570204734802,0.3946312367916107,0.3785681128501892,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.7388903498649597,0.4619555175304413,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8382133841514587,0.3860057890415191,0.3693659603595733,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6648221015930176,0.1894349753856659,0.8725643754005432,284.8628234863281,284.95001220703125,298.52197265625,294.7236633300781,297.42022705078125,297.0365905761719,284.8653869628906,1.0,0.5484108328819275,0.363143652677536,0.363143652677536,1.0,1.0,-2.8155534267425537,0.7244389653205872,2.091114282608032,0.0894109979271888,0.8528552651405334,0.8528552651405334,0.0,156.2836151123047,151.0,50641.84765625,0.0,2021.3956298828125,1.0,279.9566955566406,283.3017578125,297.7587585449219,301.109375,293.1499938964844,293.1499938964844,280.25,39698.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241878747940063,1.0,0.0,0.0,3.614267349243164,3.614291667938232,8.716334036762419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.00927734375,0.0,1521.1798095703125,1895.4371337890625,0.0,2694.409912109375,0.8996001482009888,1.0,0.0,3.0,1.0,0.0
18037320,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.761847972869873,0.28742715716362,0.2626203596591949,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8447570204734802,0.3946312367916107,0.3785681128501892,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.7388903498649597,0.4619555175304413,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8382133841514587,0.3860057890415191,0.3693659603595733,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6648221015930176,0.1894349753856659,0.8725643754005432,284.8628234863281,284.95001220703125,298.52197265625,294.7236633300781,297.42022705078125,297.0365905761719,284.8653869628906,1.0,0.5484108328819275,0.363143652677536,0.363143652677536,1.0,1.0,-2.8155534267425537,0.7244389653205872,2.091114282608032,0.0894109979271888,0.8528552651405334,0.8528552651405334,0.0,156.2836151123047,151.0,50641.84765625,0.0,2021.3956298828125,1.0,279.9566955566406,283.3017578125,297.7587585449219,301.109375,293.1499938964844,293.1499938964844,280.25,39698.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241878747940063,1.0,0.0,0.0,3.614267349243164,3.614291667938232,8.716334036762419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.00927734375,0.0,1521.1798095703125,1895.4371337890625,0.0,2694.409912109375,0.8996001482009888,1.0,0.0,3.0,1.0,0.0
18037380,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7592536211013794,0.2851165533065796,0.2602903842926025,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8435295820236206,0.3951046764850616,0.3773845732212066,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.7364147901535034,0.4626232385635376,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8358681797981262,0.3833247721195221,0.3666067719459533,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.661902129650116,0.1873783022165298,0.8627678155899048,284.9853515625,284.95001220703125,298.5071105957031,294.6594543457031,297.4163513183594,297.03570556640625,284.9835205078125,1.0,0.5459864735603333,0.3641439080238342,0.3641439080238342,1.0,1.0,-2.797029972076416,0.7208796739578247,2.076150417327881,0.0908159837126731,0.9407621026039124,0.9407621026039124,0.0,155.94430541992188,154.0,49535.75,0.0,1989.8524169921875,1.0,280.24249267578125,283.4413757324219,297.63348388671875,300.84375,293.1499938964844,293.1499938964844,279.95001220703125,33921.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148673176765442,1.0,0.0,0.0,3.70279860496521,3.7028229236602783,9.148575941253512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.291015625,0.0,1576.9266357421875,1895.4371337890625,0.0,2608.08642578125,0.9154998660087584,1.0,0.0,3.0,1.0,0.0
18037440,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7592536211013794,0.2851165533065796,0.2602903842926025,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8435295820236206,0.3951046764850616,0.3773845732212066,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.7364147901535034,0.4626232385635376,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8358681797981262,0.3833247721195221,0.3666067719459533,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.661902129650116,0.1873783022165298,0.8627678155899048,284.9853515625,284.95001220703125,298.5071105957031,294.6594543457031,297.4163513183594,297.03570556640625,284.9835205078125,1.0,0.5459864735603333,0.3641439080238342,0.3641439080238342,1.0,1.0,-2.797029972076416,0.7208796739578247,2.076150417327881,0.0908159837126731,0.9407621026039124,0.9407621026039124,0.0,155.94430541992188,154.0,49535.75,0.0,1989.8524169921875,1.0,280.24249267578125,283.4413757324219,297.63348388671875,300.84375,293.1499938964844,293.1499938964844,279.95001220703125,33921.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148673176765442,1.0,0.0,0.0,3.70279860496521,3.7028229236602783,9.148575941253512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.291015625,0.0,1576.9266357421875,1895.4371337890625,0.0,2608.08642578125,0.9154998660087584,1.0,0.0,3.0,1.0,0.0
18037500,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7573691010475159,0.2836923599243164,0.2592435479164123,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8410683274269104,0.3904553949832916,0.3752491176128387,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9990000128746032,0.7344480752944946,0.4642716944217682,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8340417146682739,0.381753921508789,0.3653449416160583,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6599154472351074,0.1862494498491287,0.858296811580658,284.8479309082031,284.95001220703125,298.4997863769531,294.6268615722656,297.4117431640625,297.0316467285156,284.8431701660156,1.0,0.5451846122741699,0.3646440207958221,0.3646440207958221,1.0,1.0,-2.788304328918457,0.7192710638046265,2.06903338432312,0.0914483144879341,0.8394948840141296,0.8394948840141296,0.0,156.3875732421875,154.0,50136.23046875,0.0,1977.9730224609373,1.0,279.9967346191406,283.2906494140625,297.6611328125,301.0129089355469,293.1499938964844,293.1499938964844,279.95001220703125,38923.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215180039405823,1.0,0.0,0.0,3.644662857055664,3.644687414169312,8.863556786309346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.65087890625,0.0,1549.0784912109375,1895.4371337890625,0.0,2669.638427734375,0.903465449810028,1.0,0.0,3.0,1.0,0.0
18037560,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7544515132904053,0.2821178734302521,0.2579015493392944,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8361513018608093,0.3867455124855041,0.370775431394577,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.7317438125610352,0.4673773944377899,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8312172293663025,0.3800329864025116,0.3638041615486145,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6570726633071899,0.1850233674049377,0.8531706929206848,284.8778381347656,284.95001220703125,298.4925537109375,294.593994140625,297.4066772460937,297.0268859863281,284.8812866210937,1.0,0.5444207191467285,0.3651827871799469,0.3651827871799469,1.0,1.0,-2.777034044265747,0.7169349789619446,2.060099124908448,0.0914157256484031,0.8282752633094788,0.8282752633094788,0.0,157.38436889648438,142.0,49553.84765625,0.0,1964.7353515625,1.0,279.95758056640625,283.332763671875,297.6152038574219,300.8951416015625,293.1499938964844,293.1499938964844,280.25,41006.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233203887939453,1.0,0.0,0.0,3.5048186779022217,3.5048422813415527,8.196424232664867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.18212890625,0.0,1413.5347900390625,1895.4371337890625,0.0,2686.357666015625,0.8772992491722107,1.0,0.0,3.0,1.0,0.0
18037620,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7553030252456665,0.2798937857151031,0.255608320236206,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.838738203048706,0.3868182003498077,0.3698296844959259,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.7283040881156921,0.4616146981716156,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8324497938156128,0.3773984909057617,0.3610336780548095,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6571757793426514,0.1829806268215179,0.8430406451225281,284.98388671875,284.95001220703125,298.4781799316406,294.5276794433594,297.404296875,297.028076171875,284.9820861816406,1.0,0.5384659171104431,0.3662603199481964,0.3662603199481964,1.0,1.0,-2.750720500946045,0.7110317945480347,2.0396885871887207,0.0902697890996933,0.9103826284408568,0.9103826284408568,0.0,153.75531005859375,130.0,48443.703125,0.0,1906.2120361328125,1.0,280.2412109375,283.4559326171875,297.4960327148437,300.6394348144531,293.1499938964844,293.1499938964844,279.95001220703125,34183.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812860369682312,1.0,0.0,0.0,3.6028952598571777,3.602918386459351,8.661568813295162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9990234375,0.0,1467.9752197265625,1895.4371337890625,0.0,2589.55908203125,0.8933066725730896,1.0,0.0,3.0,1.0,0.0
18037680,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7553030252456665,0.2798937857151031,0.255608320236206,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.838738203048706,0.3868182003498077,0.3698296844959259,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.7283040881156921,0.4616146981716156,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8324497938156128,0.3773984909057617,0.3610336780548095,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6571757793426514,0.1829806268215179,0.8430406451225281,284.98388671875,284.95001220703125,298.4781799316406,294.5276794433594,297.404296875,297.028076171875,284.9820861816406,1.0,0.5384659171104431,0.3662603199481964,0.3662603199481964,1.0,1.0,-2.750720500946045,0.7110317945480347,2.0396885871887207,0.0902697890996933,0.9103826284408568,0.9103826284408568,0.0,153.75531005859375,130.0,48443.703125,0.0,1906.2120361328125,1.0,280.2412109375,283.4559326171875,297.4960327148437,300.6394348144531,293.1499938964844,293.1499938964844,279.95001220703125,34183.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812860369682312,1.0,0.0,0.0,3.6028952598571777,3.602918386459351,8.661568813295162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9990234375,0.0,1467.9752197265625,1895.4371337890625,0.0,2589.55908203125,0.8933066725730896,1.0,0.0,3.0,1.0,0.0
18037740,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.757941484451294,0.2769419252872467,0.2529909908771515,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8392454981803894,0.3788486421108246,0.3628468513488769,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.7258551120758057,0.452028751373291,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.835676908493042,0.3740991950035095,0.3579490184783935,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.658959686756134,0.1806167513132095,0.8321294784545898,284.88409423828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3980407714844,297.0247802734375,284.8854064941406,1.0,0.5296271443367004,0.3673378229141235,0.3673378229141235,1.0,1.0,-2.710855960845948,0.7005251049995422,2.0103306770324707,0.0882301032543182,0.804206907749176,0.804206907749176,0.0,148.0169677734375,133.0,48036.4296875,0.0,1818.31884765625,1.0,279.9590759277344,283.3589172363281,297.4737854003906,300.665283203125,293.1499938964844,293.1499938964844,280.25,41271.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198813796043396,1.0,0.0,0.0,3.3756701946258545,3.37569260597229,7.603495646435476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.90283203125,0.0,1285.3248291015625,1895.4371337890625,0.0,2654.470458984375,0.849417507648468,1.0,0.0,3.0,1.0,0.0
18037800,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.757941484451294,0.2769419252872467,0.2529909908771515,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8392454981803894,0.3788486421108246,0.3628468513488769,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.7258551120758057,0.452028751373291,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.835676908493042,0.3740991950035095,0.3579490184783935,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.658959686756134,0.1806167513132095,0.8321294784545898,284.88409423828125,284.95001220703125,298.4638366699219,294.4608764648437,297.3980407714844,297.0247802734375,284.8854064941406,1.0,0.5296271443367004,0.3673378229141235,0.3673378229141235,1.0,1.0,-2.710855960845948,0.7005251049995422,2.0103306770324707,0.0882301032543182,0.804206907749176,0.804206907749176,0.0,148.0169677734375,133.0,48036.4296875,0.0,1818.31884765625,1.0,279.9590759277344,283.3589172363281,297.4737854003906,300.665283203125,293.1499938964844,293.1499938964844,280.25,41271.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198813796043396,1.0,0.0,0.0,3.3756701946258545,3.37569260597229,7.603495646435476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.90283203125,0.0,1285.3248291015625,1895.4371337890625,0.0,2654.470458984375,0.849417507648468,1.0,0.0,3.0,1.0,0.0
18037860,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7592878937721252,0.2747960984706878,0.2507717609405517,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8425009846687317,0.3789173066616058,0.3621374368667602,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.725682258605957,0.4456441402435303,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8373808860778809,0.3714836239814758,0.355197012424469,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6594495177268982,0.1786252558231353,0.8221619129180908,284.97760009765625,284.95001220703125,298.44940185546875,294.3939819335937,297.39813232421875,297.02911376953125,284.97637939453125,1.0,0.5242335796356201,0.3686367571353912,0.3686367571353912,1.0,1.0,-2.684359073638916,0.6949227452278137,1.989436149597168,0.0883035957813263,0.8751455545425415,0.8751455545425415,0.0,144.26136779785156,136.0,46857.65234375,0.0,1761.4324951171875,1.0,280.24005126953125,283.4729309082031,297.352783203125,300.3971862792969,293.1499938964844,293.1499938964844,280.54998779296875,34465.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074751496315002,1.0,0.0,0.0,3.4642117023468018,3.464233636856079,8.007596079551149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.31201171875,0.0,1325.22607421875,1895.4371337890625,0.0,2539.96142578125,0.8625054955482483,1.0,0.0,3.0,1.0,0.0
