time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037920,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7592878937721252,0.2747960984706878,0.2507717609405517,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8425009846687317,0.3789173066616058,0.3621374368667602,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.725682258605957,0.4456441402435303,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8373808860778809,0.3714836239814758,0.355197012424469,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6594495177268982,0.1786252558231353,0.8221619129180908,284.97760009765625,284.95001220703125,298.44940185546875,294.3939819335937,297.39813232421875,297.02911376953125,284.97637939453125,1.0,0.5242335796356201,0.3686367571353912,0.3686367571353912,1.0,1.0,-2.684359073638916,0.6949227452278137,1.989436149597168,0.0883035957813263,0.8751455545425415,0.8751455545425415,0.0,144.26136779785156,136.0,46857.65234375,0.0,1761.4324951171875,1.0,280.24005126953125,283.4729309082031,297.352783203125,300.3971862792969,293.1499938964844,293.1499938964844,280.54998779296875,34465.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074751496315002,1.0,0.0,0.0,3.4642117023468018,3.464233636856079,8.007596079551149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.31201171875,0.0,1325.22607421875,1895.4371337890625,0.0,2539.96142578125,0.8625054955482483,1.0,0.0,3.0,1.0,0.0
18037980,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7585228085517883,0.2728529274463653,0.248986929655075,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8422331809997559,0.3768004775047302,0.360304594039917,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9990000128746032,0.7253760695457458,0.4438341557979584,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8367373943328857,0.3690856397151947,0.3528874516487121,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6580409407615662,0.1767937541007995,0.8137093782424927,285.041259765625,284.95001220703125,298.4346618652344,294.3273620605469,297.3982849121094,297.0332946777344,285.0373840332031,1.0,0.5209645628929138,0.3699356913566589,0.3699356913566589,1.0,1.0,-2.664900064468384,0.6915870308876038,1.9733130931854248,0.0898615941405296,0.9776315093040466,0.9776315093040466,0.0,142.81585693359375,139.0,46030.390625,0.0,1726.2384033203125,1.0,280.5407409667969,283.5542297363281,297.29510498046875,300.2696228027344,293.1499938964844,293.1499938964844,280.25,31162.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980079054832458,1.0,0.0,0.0,3.656227350234986,3.656250715255737,8.919894298742292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.208984375,0.0,1503.84814453125,1895.4371337890625,0.0,2453.2255859375,0.9030799865722656,1.0,0.0,3.0,1.0,0.0
18038040,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7585228085517883,0.2728529274463653,0.248986929655075,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8422331809997559,0.3768004775047302,0.360304594039917,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9990000128746032,0.7253760695457458,0.4438341557979584,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8367373943328857,0.3690856397151947,0.3528874516487121,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6580409407615662,0.1767937541007995,0.8137093782424927,285.041259765625,284.95001220703125,298.4346618652344,294.3273620605469,297.3982849121094,297.0332946777344,285.0373840332031,1.0,0.5209645628929138,0.3699356913566589,0.3699356913566589,1.0,1.0,-2.664900064468384,0.6915870308876038,1.9733130931854248,0.0898615941405296,0.9776315093040466,0.9776315093040466,0.0,142.81585693359375,139.0,46030.390625,0.0,1726.2384033203125,1.0,280.5407409667969,283.5542297363281,297.29510498046875,300.2696228027344,293.1499938964844,293.1499938964844,280.25,31162.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980079054832458,1.0,0.0,0.0,3.656227350234986,3.656250715255737,8.919894298742292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.208984375,0.0,1503.84814453125,1895.4371337890625,0.0,2453.2255859375,0.9030799865722656,1.0,0.0,3.0,1.0,0.0
18038100,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.756920337677002,0.2714166343212127,0.2479577213525772,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8396078944206238,0.3718525469303131,0.3575882613658905,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.7239665985107422,0.4448668658733368,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8351864814758301,0.3674726784229278,0.351616621017456,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6563200354576111,0.1756749451160431,0.8093401193618774,284.8748474121094,284.95001220703125,298.4271240234375,294.2943115234375,297.39471435546875,297.0306396484375,284.8651733398437,1.0,0.5198198556900024,0.3705851435661316,0.3705851435661316,1.0,1.0,-2.654869556427002,0.6897726058959961,1.9650969505310056,0.0910094156861305,0.8717114925384521,0.8717114925384521,0.0,142.9486846923828,139.0,46820.75,0.0,1712.23828125,1.0,280.2969055175781,283.3704528808594,297.3381042480469,300.47027587890625,293.1499938964844,293.1499938964844,280.25,35713.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064550757408142,1.0,0.0,0.0,3.656834602355957,3.656858444213867,8.922856409299129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.09814453125,0.0,1538.63525390625,1895.4371337890625,0.0,2530.587158203125,0.904166042804718,1.0,0.0,3.0,1.0,0.0
18038160,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7540187835693359,0.2697156071662903,0.246546521782875,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8343196511268616,0.3673178851604461,0.3525951206684112,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9990000128746032,0.721488356590271,0.4475911855697632,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8323822021484375,0.3655949234962463,0.3499744832515716,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6535298824310303,0.1743933409452438,0.8040760159492493,284.8685607910156,284.95001220703125,298.41949462890625,294.261474609375,297.3895874023437,297.0260009765625,284.8717346191406,1.0,0.5187616944313049,0.3712023794651031,0.3712023794651031,1.0,1.0,-2.6421496868133545,0.686985433101654,1.9551643133163448,0.0915039330720901,0.8380038738250732,0.8380038738250732,0.0,143.71847534179688,142.0,46291.2109375,0.0,1697.32568359375,1.0,280.2574157714844,283.383544921875,297.2979736328125,300.3729248046875,293.1499938964844,293.1499938964844,280.54998779296875,39863.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101676106452942,1.0,0.0,0.0,3.534320592880249,3.53434419631958,8.334992003256048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.9580078125,0.0,1436.230224609375,1895.4371337890625,0.0,2564.737060546875,0.8821371793746948,1.0,0.0,3.0,1.0,0.0
18038220,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7499276399612427,0.2673180997371673,0.2442104071378708,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8314246535301208,0.3673911392688751,0.3512627184391022,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.717034637928009,0.4509035348892212,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8283382654190063,0.3626972734928131,0.3470838069915771,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6492361426353455,0.1722376942634582,0.7941619157791138,284.9903564453125,284.95001220703125,298.4037780761719,294.1966552734375,297.38677978515625,297.0264587402344,284.9888610839844,1.0,0.5174622535705566,0.3724368512630462,0.3724368512630462,1.0,1.0,-2.626323938369751,0.6846948862075806,1.9416290521621704,0.0921777412295341,0.9292756915092468,0.9292756915092468,0.0,144.60536193847656,145.0,45330.10546875,0.0,1678.614990234375,1.0,280.5414733886719,283.51910400390625,297.1692810058594,300.1153869628906,293.1499938964844,293.1499938964844,280.25,33595.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003983497619629,1.0,0.0,0.0,3.639749765396118,3.639773368835449,8.839676297611732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.5751953125,0.0,1503.857177734375,1895.4371337890625,0.0,2475.0673828125,0.901194155216217,1.0,0.0,3.0,1.0,0.0
18038280,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7499276399612427,0.2673180997371673,0.2442104071378708,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8314246535301208,0.3673911392688751,0.3512627184391022,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.717034637928009,0.4509035348892212,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8283382654190063,0.3626972734928131,0.3470838069915771,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6492361426353455,0.1722376942634582,0.7941619157791138,284.9903564453125,284.95001220703125,298.4037780761719,294.1966552734375,297.38677978515625,297.0264587402344,284.9888610839844,1.0,0.5174622535705566,0.3724368512630462,0.3724368512630462,1.0,1.0,-2.626323938369751,0.6846948862075806,1.9416290521621704,0.0921777412295341,0.9292756915092468,0.9292756915092468,0.0,144.60536193847656,145.0,45330.10546875,0.0,1678.614990234375,1.0,280.5414733886719,283.51910400390625,297.1692810058594,300.1153869628906,293.1499938964844,293.1499938964844,280.25,33595.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003983497619629,1.0,0.0,0.0,3.639749765396118,3.639773368835449,8.839676297611732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.5751953125,0.0,1503.857177734375,1895.4371337890625,0.0,2475.0673828125,0.901194155216217,1.0,0.0,3.0,1.0,0.0
18038340,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7441491484642029,0.2642877399921417,0.2417851984500885,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8228812217712402,0.3591789901256561,0.3447003662586212,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.7103554606437683,0.4574298560619354,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8224297761917114,0.3591794967651367,0.3440942168235779,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6435059309005737,0.169747769832611,0.7841261029243469,284.8787841796875,284.95001220703125,298.3872985839844,294.13336181640625,297.3780517578125,297.0193786621094,284.8822021484375,1.0,0.5166432857513428,0.3736713230609894,0.3736713230609894,1.0,1.0,-2.607720136642456,0.6814734935760498,1.926246762275696,0.0918710976839065,0.816693127155304,0.816693127155304,0.0,146.81777954101562,133.0,45372.66796875,0.0,1662.0390625,1.0,280.25799560546875,283.4073486328125,297.1569519042969,300.1737976074219,293.1499938964844,293.1499938964844,280.54998779296875,41095.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095169067382812,1.0,0.0,0.0,3.439244508743286,3.43926739692688,7.892587632341019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.89892578125,0.0,1347.01611328125,1895.4371337890625,0.0,2558.7451171875,0.8630196452140808,1.0,0.0,3.0,1.0,0.0
18038400,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7441491484642029,0.2642877399921417,0.2417851984500885,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8228812217712402,0.3591789901256561,0.3447003662586212,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.7103554606437683,0.4574298560619354,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8224297761917114,0.3591794967651367,0.3440942168235779,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6435059309005737,0.169747769832611,0.7841261029243469,284.8787841796875,284.95001220703125,298.3872985839844,294.13336181640625,297.3780517578125,297.0193786621094,284.8822021484375,1.0,0.5166432857513428,0.3736713230609894,0.3736713230609894,1.0,1.0,-2.607720136642456,0.6814734935760498,1.926246762275696,0.0918710976839065,0.816693127155304,0.816693127155304,0.0,146.81777954101562,133.0,45372.66796875,0.0,1662.0390625,1.0,280.25799560546875,283.4073486328125,297.1569519042969,300.1737976074219,293.1499938964844,293.1499938964844,280.54998779296875,41095.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095169067382812,1.0,0.0,0.0,3.439244508743286,3.43926739692688,7.892587632341019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.89892578125,0.0,1347.01611328125,1895.4371337890625,0.0,2558.7451171875,0.8630196452140808,1.0,0.0,3.0,1.0,0.0
18038460,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7442477941513062,0.2620947062969208,0.2395530045032501,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8244385123252869,0.358876883983612,0.3434537649154663,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.7050004005432129,0.4530163109302521,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8226950764656067,0.3563227355480194,0.341126799583435,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6426172256469727,0.1674995869398117,0.7732487320899963,284.9842224121094,284.95001220703125,298.3699951171875,294.0719909667969,297.3736877441406,297.0188903808594,284.9822082519531,1.0,0.5110926032066345,0.3748901784420013,0.3748901784420013,1.0,1.0,-2.581610202789306,0.6756113171577454,1.905998945236206,0.0909021347761154,0.8982849717140198,0.8982849717140198,0.0,143.9208221435547,121.0,44285.54296875,0.0,1612.656005859375,1.0,280.5406799316406,283.52789306640625,297.0348815917969,299.91815185546875,293.1499938964844,293.1499938964844,280.8500061035156,34004.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978277206420898,1.0,0.0,0.0,3.544633150100708,3.5446557998657227,8.38370283418044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.78955078125,0.0,1404.57421875,1895.4371337890625,0.0,2451.5810546875,0.8800783753395081,1.0,0.0,3.0,1.0,0.0
18038520,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7442477941513062,0.2620947062969208,0.2395530045032501,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8244385123252869,0.358876883983612,0.3434537649154663,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.7050004005432129,0.4530163109302521,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8226950764656067,0.3563227355480194,0.341126799583435,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6426172256469727,0.1674995869398117,0.7732487320899963,284.9842224121094,284.95001220703125,298.3699951171875,294.0719909667969,297.3736877441406,297.0188903808594,284.9822082519531,1.0,0.5110926032066345,0.3748901784420013,0.3748901784420013,1.0,1.0,-2.581610202789306,0.6756113171577454,1.905998945236206,0.0909021347761154,0.8982849717140198,0.8982849717140198,0.0,143.9208221435547,121.0,44285.54296875,0.0,1612.656005859375,1.0,280.5406799316406,283.52789306640625,297.0348815917969,299.91815185546875,293.1499938964844,293.1499938964844,280.8500061035156,34004.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978277206420898,1.0,0.0,0.0,3.544633150100708,3.5446557998657227,8.38370283418044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.78955078125,0.0,1404.57421875,1895.4371337890625,0.0,2451.5810546875,0.8800783753395081,1.0,0.0,3.0,1.0,0.0
18038580,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7480751276016235,0.2600475251674652,0.2375203073024749,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.829138994216919,0.3566665053367615,0.3412596583366394,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.7026955485343933,0.4419603943824768,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.827017068862915,0.3537103831768036,0.3384556174278259,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6449899673461914,0.165462926030159,0.7630012035369873,285.0533447265625,284.95001220703125,298.35162353515625,294.012939453125,297.3724060058594,297.0234680175781,285.0483703613281,1.0,0.5027117133140564,0.3761090338230133,0.3761090338230133,1.0,1.0,-2.5477302074432373,0.6669561266899109,1.8807740211486816,0.0903423205018043,1.0,1.0,0.0,137.9582061767578,124.0,43214.578125,0.0,1540.304931640625,1.0,280.8423767089844,283.617431640625,296.9751892089844,299.7791442871094,293.1499938964844,293.1499938964844,280.54998779296875,31294.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872804999351501,1.0,0.0,0.0,3.729067325592041,3.729091167449951,9.278840593651694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.93212890625,0.0,1586.953369140625,1895.4371337890625,0.0,2355.74755859375,0.9194071888923644,1.0,0.0,3.0,1.0,0.0
18038640,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7480751276016235,0.2600475251674652,0.2375203073024749,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.829138994216919,0.3566665053367615,0.3412596583366394,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.7026955485343933,0.4419603943824768,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.827017068862915,0.3537103831768036,0.3384556174278259,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6449899673461914,0.165462926030159,0.7630012035369873,285.0533447265625,284.95001220703125,298.35162353515625,294.012939453125,297.3724060058594,297.0234680175781,285.0483703613281,1.0,0.5027117133140564,0.3761090338230133,0.3761090338230133,1.0,1.0,-2.5477302074432373,0.6669561266899109,1.8807740211486816,0.0903423205018043,1.0,1.0,0.0,137.9582061767578,124.0,43214.578125,0.0,1540.304931640625,1.0,280.8423767089844,283.617431640625,296.9751892089844,299.7791442871094,293.1499938964844,293.1499938964844,280.54998779296875,31294.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872804999351501,1.0,0.0,0.0,3.729067325592041,3.729091167449951,9.278840593651694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.93212890625,0.0,1586.953369140625,1895.4371337890625,0.0,2355.74755859375,0.9194071888923644,1.0,0.0,3.0,1.0,0.0
18038700,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7485401630401611,0.2585977613925934,0.2364061176776886,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.828881025314331,0.3518829643726349,0.338657945394516,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.7014704942703247,0.4390304684638977,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8276358842849731,0.3519963920116424,0.3370226323604584,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6450155973434448,0.1643014550209045,0.7580354809761047,284.8756103515625,284.95001220703125,298.3420104980469,293.9844055175781,297.368896484375,297.02215576171875,284.86376953125,1.0,0.4998106062412262,0.3767184913158417,0.3767184913158417,1.0,1.0,-2.532055616378784,0.6630243062973022,1.869031310081482,0.090327613055706,0.8954957723617554,0.8954957723617554,0.0,136.1903839111328,124.0,43954.1171875,0.0,1511.68408203125,1.0,280.5959777832031,283.4222106933594,297.02459716796875,299.9775695800781,293.1499938964844,293.1499938964844,280.54998779296875,35345.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954751253128052,1.0,0.0,0.0,3.7376692295074463,3.737694025039673,9.3216976893018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.83447265625,0.0,1627.8948974609375,1895.4371337890625,0.0,2430.129150390625,0.9221996068954468,1.0,0.0,3.0,1.0,0.0
18038760,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7472066879272461,0.2568718791007995,0.2349307388067245,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8251891136169434,0.347131073474884,0.3336056172847748,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9990000128746032,0.6993778347969055,0.4387406408786773,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8264369964599609,0.350011944770813,0.3352318108081817,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.6435750126838684,0.1629746258258819,0.7523384094238281,284.850830078125,284.95001220703125,298.33209228515625,293.95660400390625,297.3631896972656,297.0176696777344,284.8535461425781,1.0,0.4972783327102661,0.3774803280830383,0.3774803280830383,1.0,1.0,-2.514868259429932,0.6588868498802185,1.855981469154358,0.0905360952019691,0.8463699817657471,0.8463699817657471,0.0,135.51992797851562,127.0,43373.6171875,0.0,1486.088134765625,1.0,280.5569152832031,283.4215087890625,296.9894714355469,299.8837280273437,293.1499938964844,293.1499938964844,280.8500061035156,40117.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988255620002747,1.0,0.0,0.0,3.613390445709229,3.613414764404297,8.712104317964986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.7509765625,0.0,1523.3160400390625,1895.4371337890625,0.0,2460.6923828125,0.8994066119194031,1.0,0.0,3.0,1.0,0.0
18038820,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7453717589378357,0.2544648945331573,0.232486143708229,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8246108293533325,0.347302496433258,0.3319554924964905,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.6960199475288391,0.4375558793544769,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8247146606445312,0.3469628691673279,0.3320898711681366,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6411672830581665,0.1607407331466674,0.7416388988494873,284.98797607421875,284.95001220703125,298.3112487792969,293.9034423828125,297.3604736328125,297.02020263671875,284.9856872558594,1.0,0.4937223196029663,0.3790039718151092,0.3790039718151092,1.0,1.0,-2.4918816089630127,0.6545125246047974,1.837369084358216,0.0920036807656288,0.9406955242156982,0.9406955242156982,0.0,134.28857421875,130.0,42218.78125,0.0,1450.898193359375,1.0,280.8427429199219,283.5736083984375,296.8630676269531,299.6166381835937,293.1499938964844,293.1499938964844,280.54998779296875,33827.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863677740097046,1.0,0.0,0.0,3.697272062301636,3.697296142578125,9.121286552726816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.97314453125,0.0,1569.9307861328125,1895.4371337890625,0.0,2347.496826171875,0.9141057729721068,1.0,0.0,3.0,1.0,0.0
18038880,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7453717589378357,0.2544648945331573,0.232486143708229,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8246108293533325,0.347302496433258,0.3319554924964905,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.6960199475288391,0.4375558793544769,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8247146606445312,0.3469628691673279,0.3320898711681366,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6411672830581665,0.1607407331466674,0.7416388988494873,284.98797607421875,284.95001220703125,298.3112487792969,293.9034423828125,297.3604736328125,297.02020263671875,284.9856872558594,1.0,0.4937223196029663,0.3790039718151092,0.3790039718151092,1.0,1.0,-2.4918816089630127,0.6545125246047974,1.837369084358216,0.0920036807656288,0.9406955242156982,0.9406955242156982,0.0,134.28857421875,130.0,42218.78125,0.0,1450.898193359375,1.0,280.8427429199219,283.5736083984375,296.8630676269531,299.6166381835937,293.1499938964844,293.1499938964844,280.54998779296875,33827.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863677740097046,1.0,0.0,0.0,3.697272062301636,3.697296142578125,9.121286552726816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.97314453125,0.0,1569.9307861328125,1895.4371337890625,0.0,2347.496826171875,0.9141057729721068,1.0,0.0,3.0,1.0,0.0
18038940,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7411941885948181,0.2514458000659942,0.2300423383712768,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8178103566169739,0.339164674282074,0.3256542980670929,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9990000128746032,0.6905014514923096,0.4407637119293213,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8204282522201538,0.3434062004089355,0.3289822041988373,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6367913484573364,0.158228725194931,0.7312027215957642,284.8648986816406,284.95001220703125,298.2889404296875,293.8538513183594,297.3499755859375,297.0128173828125,284.86944580078125,1.0,0.4914070665836334,0.3805276453495025,0.3805276453495025,1.0,1.0,-2.468963146209717,0.6501330137252808,1.8188300132751465,0.0930143073201179,0.8145782351493835,0.8145782351493835,0.0,134.93714904785156,118.0,42164.69921875,0.0,1424.24267578125,1.0,280.5575866699219,283.4566650390625,296.8700561523437,299.68505859375,293.1499938964844,293.1499938964844,280.8500061035156,42051.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942115068435669,1.0,0.0,0.0,3.469778060913086,3.469801425933838,8.033350127334415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.3271484375,0.0,1384.7967529296875,1895.4371337890625,0.0,2418.624755859375,0.8703889846801758,1.0,0.0,3.0,1.0,0.0
18039000,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7411941885948181,0.2514458000659942,0.2300423383712768,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8178103566169739,0.339164674282074,0.3256542980670929,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9990000128746032,0.6905014514923096,0.4407637119293213,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8204282522201538,0.3434062004089355,0.3289822041988373,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6367913484573364,0.158228725194931,0.7312027215957642,284.8648986816406,284.95001220703125,298.2889404296875,293.8538513183594,297.3499755859375,297.0128173828125,284.86944580078125,1.0,0.4914070665836334,0.3805276453495025,0.3805276453495025,1.0,1.0,-2.468963146209717,0.6501330137252808,1.8188300132751465,0.0930143073201179,0.8145782351493835,0.8145782351493835,0.0,134.93714904785156,118.0,42164.69921875,0.0,1424.24267578125,1.0,280.5575866699219,283.4566650390625,296.8700561523437,299.68505859375,293.1499938964844,293.1499938964844,280.8500061035156,42051.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942115068435669,1.0,0.0,0.0,3.469778060913086,3.469801425933838,8.033350127334415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.3271484375,0.0,1384.7967529296875,1895.4371337890625,0.0,2418.624755859375,0.8703889846801758,1.0,0.0,3.0,1.0,0.0
18039060,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7423014044761658,0.2491600960493087,0.2276849001646042,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8207202553749084,0.3390919268131256,0.3244315981864929,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.6861726641654968,0.4341731071472168,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8219215869903564,0.340503454208374,0.325953334569931,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6367360353469849,0.1559696495532989,0.7200716137886047,284.9857788085937,284.95001220703125,298.2649841308594,293.8081970214844,297.3458557128906,297.0150146484375,284.9836730957031,1.0,0.4847836792469024,0.382027268409729,0.382027268409729,1.0,1.0,-2.439739465713501,0.6435200572013855,1.7962194681167605,0.0925370082259178,0.9032435417175292,0.9032435417175292,0.0,131.1584014892578,106.0,41048.8828125,0.0,1371.683349609375,1.0,280.84088134765625,283.5908508300781,296.75927734375,299.4385070800781,293.1499938964844,293.1499938964844,280.54998779296875,34104.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799445390701294,1.0,0.0,0.0,3.5690135955810547,3.5690364837646484,8.499428076902404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.0703125,0.0,1431.0516357421875,1895.4371337890625,0.0,2289.642333984375,0.8856508731842041,1.0,0.0,3.0,1.0,0.0
18039120,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7423014044761658,0.2491600960493087,0.2276849001646042,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8207202553749084,0.3390919268131256,0.3244315981864929,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.6861726641654968,0.4341731071472168,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8219215869903564,0.340503454208374,0.325953334569931,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6367360353469849,0.1559696495532989,0.7200716137886047,284.9857788085937,284.95001220703125,298.2649841308594,293.8081970214844,297.3458557128906,297.0150146484375,284.9836730957031,1.0,0.4847836792469024,0.382027268409729,0.382027268409729,1.0,1.0,-2.439739465713501,0.6435200572013855,1.7962194681167605,0.0925370082259178,0.9032435417175292,0.9032435417175292,0.0,131.1584014892578,106.0,41048.8828125,0.0,1371.683349609375,1.0,280.84088134765625,283.5908508300781,296.75927734375,299.4385070800781,293.1499938964844,293.1499938964844,280.54998779296875,34104.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799445390701294,1.0,0.0,0.0,3.5690135955810547,3.5690364837646484,8.499428076902404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.0703125,0.0,1431.0516357421875,1895.4371337890625,0.0,2289.642333984375,0.8856508731842041,1.0,0.0,3.0,1.0,0.0
18039180,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7453752756118774,0.2461928129196167,0.2250457555055618,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8217877149581909,0.3313720822334289,0.3178094625473022,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6827216148376465,0.4235462844371795,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8256347179412842,0.336931437253952,0.3226120769977569,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6384536027908325,0.1534665077924728,0.7084325551986694,284.87567138671875,284.95001220703125,298.2392883300781,293.7669677734375,297.3363647460937,297.01129150390625,284.87860107421875,1.0,0.4753018915653229,0.3835268914699554,0.3835268914699554,1.0,1.0,-2.3978593349456787,0.632487952709198,1.7653714418411257,0.0902628898620605,0.7878064513206482,0.7878064513206482,0.0,125.34650421142578,109.0,40628.4140625,0.0,1296.6524658203125,1.0,280.5595092773437,283.4922790527344,296.7729187011719,299.4959411621094,293.1499938964844,293.1499938964844,280.8500061035156,42393.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859283089637756,1.0,0.0,0.0,3.3075613975524902,3.3075835704803467,7.299769890778407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.44140625,0.0,1227.8687744140625,1895.4371337890625,0.0,2343.526611328125,0.8355290293693542,1.0,0.0,3.0,1.0,0.0
18039240,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7453752756118774,0.2461928129196167,0.2250457555055618,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8217877149581909,0.3313720822334289,0.3178094625473022,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6827216148376465,0.4235462844371795,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8256347179412842,0.336931437253952,0.3226120769977569,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6384536027908325,0.1534665077924728,0.7084325551986694,284.87567138671875,284.95001220703125,298.2392883300781,293.7669677734375,297.3363647460937,297.01129150390625,284.87860107421875,1.0,0.4753018915653229,0.3835268914699554,0.3835268914699554,1.0,1.0,-2.3978593349456787,0.632487952709198,1.7653714418411257,0.0902628898620605,0.7878064513206482,0.7878064513206482,0.0,125.34650421142578,109.0,40628.4140625,0.0,1296.6524658203125,1.0,280.5595092773437,283.4922790527344,296.7729187011719,299.4959411621094,293.1499938964844,293.1499938964844,280.8500061035156,42393.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859283089637756,1.0,0.0,0.0,3.3075613975524902,3.3075835704803467,7.299769890778407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.44140625,0.0,1227.8687744140625,1895.4371337890625,0.0,2343.526611328125,0.8355290293693542,1.0,0.0,3.0,1.0,0.0
18039300,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7462320327758789,0.2450135946273803,0.2237547785043716,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8231330513954163,0.3318350613117218,0.3164973855018616,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.6819138526916504,0.4195912480354309,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8267087340354919,0.3353927731513977,0.3209397196769714,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6387114524841309,0.1523524671792984,0.702707827091217,284.9935913085937,284.95001220703125,298.2257080078125,293.74810791015625,297.3352966308594,297.01446533203125,284.9985046386719,1.0,0.4719474911689758,0.3842767179012298,0.3842767179012298,1.0,1.0,-2.381078720092773,0.6283928155899048,1.7526859045028689,0.0894022732973098,0.8598537445068359,0.8598537445068359,0.0,123.16975402832033,109.0,39710.09765625,0.0,1267.85498046875,1.0,280.7925720214844,283.6274719238281,296.68316650390625,299.2477111816406,293.1499938964844,293.1499938964844,280.8500061035156,35721.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756953835487366,1.0,0.0,0.0,3.3377201557159424,3.337741136550904,7.433496307385212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.40185546875,0.0,1210.7999267578125,1895.4371337890625,0.0,2251.578857421875,0.8383303880691528,1.0,0.0,3.0,1.0,0.0
18039360,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7469355463981628,0.2439582794904709,0.2227438986301422,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8253129124641418,0.3313656151294708,0.3168144822120666,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.6812880635261536,0.4164568483829498,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8275046348571777,0.3339641690254211,0.3195306658744812,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6388034224510193,0.1513350009918213,0.6977738738059998,284.9837951660156,284.95001220703125,298.2116394042969,293.7304992675781,297.3350830078125,297.0185852050781,284.98126220703125,1.0,0.4693031311035156,0.3851733803749084,0.3851733803749084,1.0,1.0,-2.36885666847229,0.6261413097381592,1.7427152395248413,0.0895969867706298,0.8677675127983093,0.8677675127983093,0.0,121.49691009521484,112.0,39589.5859375,0.0,1246.743896484375,1.0,280.83990478515625,283.6150207519531,296.6708068847656,299.2557373046875,293.1499938964844,293.1499938964844,281.1499938964844,34023.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696031332015991,1.0,0.0,0.0,3.411146402359009,3.411167860031128,7.764151632727589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.7333984375,0.0,1269.49560546875,1895.4371337890625,0.0,2197.31494140625,0.8502020239830017,1.0,0.0,3.0,1.0,0.0
18039420,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7463461756706238,0.2419197708368301,0.2208639085292816,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8254344463348389,0.3293135166168213,0.3150722086429596,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.6796743273735046,0.4139703810214996,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8268539309501648,0.3311316967010498,0.3168194890022278,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6373792290687561,0.1493935286998748,0.6887561678886414,285.05859375,284.95001220703125,298.18194580078125,293.6991882324219,297.3330383300781,297.02508544921875,285.0542297363281,1.0,0.4655488133430481,0.3869666755199432,0.3869666755199432,1.0,1.0,-2.3474247455596924,0.6226591467857361,1.7247655391693115,0.0905401334166526,0.9837085008621216,0.9837085008621216,0.0,119.8142547607422,115.0,38829.33984375,0.0,1215.1864013671875,1.0,281.1403503417969,283.7054443359375,296.6481628417969,299.1654357910156,293.1499938964844,293.1499938964844,280.8500061035156,30425.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560775279998779,1.0,0.0,0.0,3.624307870864868,3.624330520629883,8.76482886269514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.6337890625,0.0,1463.3568115234375,1895.4371337890625,0.0,2078.257080078125,0.8953859806060791,1.0,0.0,3.0,1.0,0.0
18039480,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7463461756706238,0.2419197708368301,0.2208639085292816,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8254344463348389,0.3293135166168213,0.3150722086429596,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.6796743273735046,0.4139703810214996,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8268539309501648,0.3311316967010498,0.3168194890022278,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6373792290687561,0.1493935286998748,0.6887561678886414,285.05859375,284.95001220703125,298.18194580078125,293.6991882324219,297.3330383300781,297.02508544921875,285.0542297363281,1.0,0.4655488133430481,0.3869666755199432,0.3869666755199432,1.0,1.0,-2.3474247455596924,0.6226591467857361,1.7247655391693115,0.0905401334166526,0.9837085008621216,0.9837085008621216,0.0,119.8142547607422,115.0,38829.33984375,0.0,1215.1864013671875,1.0,281.1403503417969,283.7054443359375,296.6481628417969,299.1654357910156,293.1499938964844,293.1499938964844,280.8500061035156,30425.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560775279998779,1.0,0.0,0.0,3.624307870864868,3.624330520629883,8.76482886269514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.6337890625,0.0,1463.3568115234375,1895.4371337890625,0.0,2078.257080078125,0.8953859806060791,1.0,0.0,3.0,1.0,0.0
18039540,296.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.74200439453125,0.0,0.2184061408042907,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.8176015019416809,0.0,0.3078558444976806,296.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.0,0.4170111715793609,296.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.8223323822021484,0.0,0.3135708272457123,296.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.6329814195632935,0.0,0.678752601146698,284.8592834472656,294.1499938964844,298.1499938964844,293.6734619140625,297.3187561035156,297.0159912109375,284.8624267578125,0.0,0.0,0.388759970664978,0.388759970664978,1.0,1.0,-2.323542356491089,0.6182424426078796,1.7053000926971436,0.0913793966174125,0.0,0.0,0.0,120.32528686523438,60.0,39150.296875,0.0,1190.0450439453125,0.0,280.8573303222656,283.51226806640625,296.7101745605469,299.3304138183594,293.1499938964844,293.1499938964844,278.1499938964844,39910.453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.518646001815796,3.518669605255127,8.261225730166188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1420.087890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.74200439453125,0.0,0.2184061408042907,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.8176015019416809,0.0,0.3078558444976806,296.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.0,0.4170111715793609,296.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.8223323822021484,0.0,0.3135708272457123,296.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.6329814195632935,0.0,0.678752601146698,284.8592834472656,294.1499938964844,298.1499938964844,293.6734619140625,297.3187561035156,297.0159912109375,284.8624267578125,0.0,0.0,0.388759970664978,0.388759970664978,1.0,1.0,-2.323542356491089,0.6182424426078796,1.7053000926971436,0.0913793966174125,0.0,0.0,0.0,120.32528686523438,60.0,39150.296875,0.0,1190.0450439453125,0.0,280.8573303222656,283.51226806640625,296.7101745605469,299.3304138183594,293.1499938964844,293.1499938964844,278.1499938964844,39910.453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.518646001815796,3.518669605255127,8.261225730166188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1420.087890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.4125876128673553,0.0,0.0015677327755838,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.4125876128673553,0.0,0.0016508994158357,297.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.4125876128673553,0.0,0.0012193513102829,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.4125876128673553,0.0,0.0016508996486663,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,0.0078311301767826,286.8533935546875,294.1499938964844,298.1320495605469,293.6630554199219,296.7113037109375,297.0451965332031,283.971435546875,0.0,0.0,0.3118196427822113,0.3118196427822113,1.0,1.0,-0.016706584021449,0.0049046976491808,0.0118018854409456,-0.033251479268074,0.0,0.0,0.0,-0.0926949381828308,60.0,2267.5703125,0.0,-1.9029315808438696e-05,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,-3.855559043586254e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2953191470821412e-11,-1.2953901840084823e-11,-2.3273869697785985e-17,-5.222220433864775e-10,-5.222214882749654e-10,-5.350240200893241e-16,0.0,0.0,-0.0,0.0,0.0,1.1102550013596865e-19,3.814891224235866e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0008308019605465,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.001139969099313,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,0.0016880582552403,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.0011614810209721,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0027394583448767,286.7517395019531,294.1499938964844,298.110595703125,293.6541748046875,296.913330078125,297.2260131835937,283.4286193847656,0.0,0.0,0.2332559823989868,0.2332559823989868,1.0,1.0,-0.0098809013143181,0.0022819493897259,0.0075989519245922,-0.0339936800301075,0.0,0.0,0.0,-0.0572532974183559,60.0,1097.5186767578125,0.0,-5.612355380435474e-06,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6329556422150642e-23,-1.941257945649178e-23,-2.5020701924323264e-26,-2.6905037904119226e-18,-2.688328098605755e-18,-2.175747140026937e-21,0.0,0.0,-0.0,0.0,0.0,6.999009387824591e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
