time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039780,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.830529597820714e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,0.0001033841981552,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,7.592466863570735e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,0.0001033731386996,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0004917786573059,286.718994140625,294.1499938964844,298.05914306640625,293.6415405273437,296.9775085449219,297.56658935546875,283.150390625,0.0,0.0,0.0777519941329956,0.0777519941329956,1.0,1.0,-0.0010245601879432,3.5589535400504246e-05,0.0009889706270769,-0.0301282946020364,0.0,0.0,0.0,-0.0105493683367967,60.0,222.94471740722656,0.0,-7.48034167941114e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.256703727132081e-35,8.741194102017901e-35,4.8089755138346766e-35,-7.745921204338288e-21,-3.804375697161134e-21,-3.941545507177154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.830529597820714e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,0.0001033841981552,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,7.592466863570735e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,0.0001033731386996,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0004917786573059,286.718994140625,294.1499938964844,298.05914306640625,293.6415405273437,296.9775085449219,297.56658935546875,283.150390625,0.0,0.0,0.0777519941329956,0.0777519941329956,1.0,1.0,-0.0010245601879432,3.5589535400504246e-05,0.0009889706270769,-0.0301282946020364,0.0,0.0,0.0,-0.0105493683367967,60.0,222.94471740722656,0.0,-7.48034167941114e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.256703727132081e-35,8.741194102017901e-35,4.8089755138346766e-35,-7.745921204338288e-21,-3.804375697161134e-21,-3.941545507177154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,9.786932787392288e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0001030620769597,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,7.612406625412405e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,0.0001030621642712,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,0.0004888718249276,286.7108764648437,294.1499938964844,298.0292053222656,293.63751220703125,296.9874572753906,297.671142578125,283.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429356480017,2.0197859385007177e-08,0.0010429153917357,-0.0275483336299657,0.0,0.0,0.0,-0.0102063277736306,60.0,106.96453094482422,0.0,-7.415734870619417e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.292621838450771e-39,-7.641789197305775e-39,-4.119699776043959e-39,-7.64740916326205e-21,-3.8240777822589545e-21,-3.8233309771063126e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,9.697497443994509e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,0.0001021195639623,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,7.542563980678096e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,0.0001021195930661,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0004844081995543,286.70269775390625,294.1499938964844,297.99658203125,293.6349182128906,296.99688720703125,297.73846435546875,283.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333851678296,9.767108011260461e-09,0.0010333753889426,-0.0246371161192655,0.0,0.0,0.0,-0.0096548181027174,60.0,60.41792678833008,0.0,-7.280801384013105e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647912418654258e-21,-3.823976404166303e-21,-3.8239360144879554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.5286377472803e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001003413417492,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,7.411211117869243e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,0.0001003413708531,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0004759735893458,286.686279296875,294.1499938964844,297.9237670898437,293.6336364746094,297.01434326171875,297.8059997558594,283.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153885232284,7.662964485177781e-09,0.0010153808398172,-0.0191272366791963,0.0,0.0,0.0,-0.0086116986349225,60.0,32.35203170776367,0.0,-7.029430548755047e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.5286377472803e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001003413417492,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,7.411211117869243e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,0.0001003413708531,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0004759735893458,286.686279296875,294.1499938964844,297.9237670898437,293.6336364746094,297.01434326171875,297.8059997558594,283.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153885232284,7.662964485177781e-09,0.0010153808398172,-0.0191272366791963,0.0,0.0,0.0,-0.0086116986349225,60.0,32.35203170776367,0.0,-7.029430548755047e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.44175262702629e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.942639735527337e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,7.343632751144469e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,9.942642645910382e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,0.0004716335388366,286.669677734375,294.1499938964844,297.841552734375,293.6370544433594,297.0298156738281,297.8248291015625,283.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061245411634,6.5801653015284955e-09,0.0010061179054901,-0.0162911191582679,0.0,0.0,0.0,-0.008074888959527,60.0,26.628337860107425,0.0,-6.901801441472345e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.44175262702629e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.942639735527337e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,7.343632751144469e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,9.942642645910382e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,0.0004716335388366,286.669677734375,294.1499938964844,297.841552734375,293.6370544433594,297.0298156738281,297.8248291015625,283.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061245411634,6.5801653015284955e-09,0.0010061179054901,-0.0162911191582679,0.0,0.0,0.0,-0.008074888959527,60.0,26.628337860107425,0.0,-6.901801441472345e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,9.533000411465764e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0001003872748697,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,7.414603169308975e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,0.0001003873039735,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,0.0004761915479321,286.6527099609375,294.1499938964844,297.7509155273437,293.6444396972656,297.0433959960937,297.8155212402344,283.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158393997699,7.716963956738711e-09,0.0010158317163586,-0.019268674775958,0.0,0.0,0.0,-0.0086384136229753,60.0,25.1901969909668,0.0,-7.035827565005094e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,9.533000411465764e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0001003872748697,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,7.414603169308975e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,0.0001003873039735,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,0.0004761915479321,286.6527099609375,294.1499938964844,297.7509155273437,293.6444396972656,297.0433959960937,297.8155212402344,283.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158393997699,7.716963956738711e-09,0.0010158317163586,-0.019268674775958,0.0,0.0,0.0,-0.0086384136229753,60.0,25.1901969909668,0.0,-7.035827565005094e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,9.882195445243268e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0001040644783643,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,7.686200115131214e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001040645001921,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,0.0004936345503665,286.6349792480469,294.1499938964844,297.6526794433594,293.6551513671875,297.0553283691406,297.7714233398437,283.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053039683029,1.2067987498198818e-08,0.0010530276922509,-0.0306597147136926,0.0,0.0,0.0,-0.0107953557744622,60.0,24.771106719970703,0.0,-7.560692694141835e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,9.882195445243268e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0001040644783643,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,7.686200115131214e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001040645001921,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,0.0004936345503665,286.6349792480469,294.1499938964844,297.6526794433594,293.6551513671875,297.0553283691406,297.7714233398437,283.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053039683029,1.2067987498198818e-08,0.0010530276922509,-0.0306597147136926,0.0,0.0,0.0,-0.0107953557744622,60.0,24.771106719970703,0.0,-7.560692694141835e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001016042660921,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0001069943828042,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,7.90260310168378e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.345703125,0.0,0.0,0.000106994411908,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,0.0005075326771475,286.6256408691406,294.1499938964844,297.6010131835937,293.6615295410156,297.0606384277344,297.7298278808594,283.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826864745467,1.5534958208718308e-08,0.0010826709913089,-0.0397280976176261,0.0,0.0,0.0,-0.0125140696763992,60.0,24.77838897705078,0.0,-7.992412776047787e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,0.0001047279438353,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.000110283770482,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,8.145556785166264e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,0.0001102837995858,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.0005231360555626,286.615966796875,294.1499938964844,297.5477600097656,293.6684875488281,297.0655822753906,297.6774597167969,283.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159651912748,1.942744631833193e-08,0.0011159457499161,-0.049897912889719,0.0,0.0,0.0,-0.0144436955451965,60.0,24.87161636352539,0.0,-8.49138430680796e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,0.0001099996952689,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,0.0001158351878984,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,8.555583917768672e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,0.0001158352170023,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.0005494694923982,286.5956420898437,294.1499938964844,297.4370422363281,293.6838073730469,297.07403564453125,297.5504455566406,283.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721485061571,2.5997048069825723e-08,0.001172122429125,-0.0670261606574058,0.0,0.0,0.0,-0.0177005343139171,60.0,25.16078758239746,0.0,-9.36774213755598e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,0.0001099996952689,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,0.0001158351878984,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,8.555583917768672e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,0.0001158352170023,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.0005494694923982,286.5956420898437,294.1499938964844,297.4370422363281,293.6838073730469,297.07403564453125,297.5504455566406,283.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721485061571,2.5997048069825723e-08,0.001172122429125,-0.0670261606574058,0.0,0.0,0.0,-0.0177005343139171,60.0,25.16078758239746,0.0,-9.36774213755598e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,0.0001078916684491,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,0.0001136153296101,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,8.391624578507617e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.000113615358714,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,0.0005389395519159,286.5746765136719,294.1499938964844,297.3214416503906,293.70050048828125,297.0802917480469,297.42626953125,283.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497166706249,2.3369720381083425e-08,0.0011496932711452,-0.0601822733879089,0.0,0.0,0.0,-0.0163982398808002,60.0,25.01652717590332,0.0,-9.01210697179522e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,0.0001078916684491,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,0.0001136153296101,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,8.391624578507617e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.000113615358714,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,0.0005389395519159,286.5746765136719,294.1499938964844,297.3214416503906,293.70050048828125,297.0802917480469,297.42626953125,283.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497166706249,2.3369720381083425e-08,0.0011496932711452,-0.0601822733879089,0.0,0.0,0.0,-0.0163982398808002,60.0,25.01652717590332,0.0,-9.01210697179522e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0001005965677904,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.000105933220766,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,7.824223575880751e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,0.0001059332425938,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0005024991114623,286.5545654296875,294.1499938964844,297.2017822265625,293.718017578125,297.0838317871094,297.33074951171875,283.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719827841967,1.4278580096060978e-08,0.0010719685815274,-0.0364428125321865,0.0,0.0,0.0,-0.01189143396914,60.0,23.92462921142578,0.0,-7.83457565489698e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0001005965677904,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.000105933220766,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,7.824223575880751e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,0.0001059332425938,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0005024991114623,286.5545654296875,294.1499938964844,297.2017822265625,293.718017578125,297.0838317871094,297.33074951171875,283.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719827841967,1.4278580096060978e-08,0.0010719685815274,-0.0364428125321865,0.0,0.0,0.0,-0.01189143396914,60.0,23.92462921142578,0.0,-7.83457565489698e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,9.522900654701516e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,0.0001002809076453,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,7.406744407489896e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0001002809367491,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0004756871785502,286.53564453125,294.1499938964844,297.0790405273437,293.73583984375,297.084716796875,297.26324462890625,283.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147718712687,7.59004770145566e-09,0.0010147643042728,-0.0189362559467554,0.0,0.0,0.0,-0.0085755856707692,60.0,22.599096298217773,0.0,-7.020798165058295e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,9.522900654701516e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,0.0001002809076453,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,7.406744407489896e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0001002809367491,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0004756871785502,286.53564453125,294.1499938964844,297.0790405273437,293.73583984375,297.084716796875,297.26324462890625,283.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147718712687,7.59004770145566e-09,0.0010147643042728,-0.0189362559467554,0.0,0.0,0.0,-0.0085755856707692,60.0,22.599096298217773,0.0,-7.020798165058295e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.461697482038288e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,9.963641059584916e-05,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,7.35914072720334e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,9.9636432423722e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0004726299666799,286.5263366699219,294.1499938964844,297.0167541503906,293.74468994140625,297.084228515625,297.2322082519531,283.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082413209602,6.827352017069188e-09,0.0010082345688715,-0.0169385969638824,0.0,0.0,0.0,-0.0081974444910883,60.0,22.118547439575195,0.0,-6.930834217655504e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.528834925731644e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,0.0001003433935693,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,7.411358819808811e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0001003434226731,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0004759836010634,286.5169982910156,294.1499938964844,296.9540405273437,293.7534484863281,297.0831604003906,297.19464111328125,283.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153857292607,7.663813583747014e-09,0.0010153780458495,-0.0191294718533754,0.0,0.0,0.0,-0.0086120693013072,60.0,21.80186653137207,0.0,-7.029532156366258e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0001004161531454,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0001057432236848,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,7.810189708834514e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,0.0001057432527886,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0005015979986637,286.4976501464844,294.1499938964844,296.82769775390625,293.7704467773437,297.079345703125,297.0741577148437,283.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700115235522,1.4053211039311009e-08,0.0010699975537136,-0.0358534231781959,0.0,0.0,0.0,-0.0117794880643486,60.0,21.715961456298828,0.0,-7.806436030932673e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0001004161531454,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0001057432236848,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,7.810189708834514e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,0.0001057432527886,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0005015979986637,286.4976501464844,294.1499938964844,296.82769775390625,293.7704467773437,297.079345703125,297.0741577148437,283.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700115235522,1.4053211039311009e-08,0.0010699975537136,-0.0358534231781959,0.0,0.0,0.0,-0.0117794880643486,60.0,21.715961456298828,0.0,-7.806436030932673e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,0.0001061880975612,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0001118213695008,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,8.2591206592042e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,0.0001118213986046,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,0.000530429999344,286.47705078125,294.1499938964844,296.7008972167969,293.7864685058594,297.0729675292969,296.8963623046875,283.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315243318676,2.1245737613639903e-08,0.0011315031442791,-0.0546434931457042,0.0,0.0,0.0,-0.0153451478108763,60.0,22.11214256286621,0.0,-8.729635680992942e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,0.0001061880975612,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0001118213695008,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,8.2591206592042e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,0.0001118213986046,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,0.000530429999344,286.47705078125,294.1499938964844,296.7008972167969,293.7864685058594,297.0729675292969,296.8963623046875,283.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315243318676,2.1245737613639903e-08,0.0011315031442791,-0.0546434931457042,0.0,0.0,0.0,-0.0153451478108763,60.0,22.11214256286621,0.0,-8.729635680992942e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0001051014551194,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0001106770796468,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,8.174602407962084e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,0.0001106771014747,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0005250020185485,286.4559326171875,294.1499938964844,296.57452392578125,293.8011779785156,297.06402587890625,296.7328186035156,284.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199747677892,1.98914182902854e-08,0.0011199548607692,-0.0511091239750385,0.0,0.0,0.0,-0.0146739156916737,60.0,22.152246475219727,0.0,-8.55186073067671e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0001051014551194,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0001106770796468,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,8.174602407962084e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,0.0001106771014747,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0005250020185485,286.4559326171875,294.1499938964844,296.57452392578125,293.8011779785156,297.06402587890625,296.7328186035156,284.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199747677892,1.98914182902854e-08,0.0011199548607692,-0.0511091239750385,0.0,0.0,0.0,-0.0146739156916737,60.0,22.152246475219727,0.0,-8.55186073067671e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,9.869492350844666e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0001039306807797,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,7.676313543925062e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,0.0001039307026076,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,0.0004930001450702,286.43572998046875,294.1499938964844,296.4494934082031,293.8143005371094,297.0532531738281,296.62237548828125,284.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517071932554,1.190792442429256e-08,0.0010516952024772,-0.0302408132702112,0.0,0.0,0.0,-0.0107161877676844,60.0,21.33363151550293,0.0,-7.541045476955335e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,9.869492350844666e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0001039306807797,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,7.676313543925062e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,0.0001039307026076,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,0.0004930001450702,286.43572998046875,294.1499938964844,296.4494934082031,293.8143005371094,297.0532531738281,296.62237548828125,284.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517071932554,1.190792442429256e-08,0.0010516952024772,-0.0302408132702112,0.0,0.0,0.0,-0.0107161877676844,60.0,21.33363151550293,0.0,-7.541045476955335e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.609482367523016e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.000101192643342,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.47408194001764e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,0.0001011926651699,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0004800121823791,286.42608642578125,294.1499938964844,296.38775634765625,293.8201904296875,297.0473327636719,296.58367919921875,284.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239923140034,8.667978335097361e-09,0.0010239835828542,-0.0217592045664787,0.0,0.0,0.0,-0.0091099720448255,60.0,20.8038272857666,0.0,-7.148935310397064e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,9.468322241446005e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,9.97061506495811e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,7.364289922406897e-05,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.970617247745396e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0004729609645437,286.4165954589844,294.1499938964844,296.3266906738281,293.8255920410156,297.04107666015625,296.5501708984375,284.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089401621371,6.9090058119058995e-09,0.0010089331772178,-0.0171524751931428,0.0,0.0,0.0,-0.0082379262894392,60.0,20.317832946777344,0.0,-6.940437913272035e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,9.607936954125762e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,0.0001011763670248,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,7.472879951819777e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0001011763888527,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0004799350281246,286.3976135253906,294.1499938964844,296.2069702148437,293.8348999023437,297.027099609375,296.4721984863281,284.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237994138151,8.648478377892843e-09,0.001023790682666,-0.0217081662267446,0.0,0.0,0.0,-0.009100173600018,60.0,19.80805778503418,0.0,-7.146610414565657e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,9.607936954125762e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,0.0001011763670248,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,7.472879951819777e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0001011763888527,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0004799350281246,286.3976135253906,294.1499938964844,296.2069702148437,293.8348999023437,297.027099609375,296.4721984863281,284.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237994138151,8.648478377892843e-09,0.001023790682666,-0.0217081662267446,0.0,0.0,0.0,-0.009100173600018,60.0,19.80805778503418,0.0,-7.146610414565657e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001022596261464,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.000107684485556,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,7.95356827438809e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,0.0001076845073839,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,0.0005108066252432,286.3778076171875,294.1499938964844,296.0912780761719,293.842041015625,297.010498046875,296.3306884765625,284.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896435705944,1.6349378739732856e-08,0.0010896271560341,-0.0418570265173912,0.0,0.0,0.0,-0.0129177737981081,60.0,20.033287048339844,0.0,-8.095564396626288e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001022596261464,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.000107684485556,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,7.95356827438809e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,0.0001076845073839,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,0.0005108066252432,286.3778076171875,294.1499938964844,296.0912780761719,293.842041015625,297.010498046875,296.3306884765625,284.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896435705944,1.6349378739732856e-08,0.0010896271560341,-0.0418570265173912,0.0,0.0,0.0,-0.0129177737981081,60.0,20.033287048339844,0.0,-8.095564396626288e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,0.0001092825623345,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,0.0001150799871538,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,8.499799150740728e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0001150800089817,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,0.0005458875675685,286.3566589355469,294.1499938964844,295.9804382324219,293.846923828125,296.9908752441406,296.1439819335937,284.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644879123196,2.5101057232745922e-08,0.0011644628830254,-0.0646932050585746,0.0,0.0,0.0,-0.0172563623636961,60.0,20.70856475830078,0.0,-9.24569008020626e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
