time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042120,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,0.0001092825623345,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,0.0001150799871538,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,8.499799150740728e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0001150800089817,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,0.0005458875675685,286.3566589355469,294.1499938964844,295.9804382324219,293.846923828125,296.9908752441406,296.1439819335937,284.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644879123196,2.5101057232745922e-08,0.0011644628830254,-0.0646932050585746,0.0,0.0,0.0,-0.0172563623636961,60.0,20.70856475830078,0.0,-9.24569008020626e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,0.0001102307796827,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.000116078503197,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,8.573548984713852e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,0.0001160785250249,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.00055062409956,286.334716796875,294.1499938964844,295.8753967285156,293.8494873046875,296.96856689453125,295.9867248535156,284.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746234958991,2.6282611642614032e-08,0.0011745971860364,-0.0677694454789161,0.0,0.0,0.0,-0.0178422648459672,60.0,21.116056442260746,0.0,-9.406804934997129e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,0.0001102307796827,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.000116078503197,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,8.573548984713852e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,0.0001160785250249,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.00055062409956,286.334716796875,294.1499938964844,295.8753967285156,293.8494873046875,296.96856689453125,295.9867248535156,284.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746234958991,2.6282611642614032e-08,0.0011745971860364,-0.0677694454789161,0.0,0.0,0.0,-0.0178422648459672,60.0,21.116056442260746,0.0,-9.406804934997129e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,0.0001077487468137,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001134647973231,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,8.380500366911292e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,0.0001134648191509,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0005382258677855,286.3240051269531,294.1499938964844,295.8253479003906,293.849853515625,296.9570007324219,295.93017578125,284.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481709079816,2.318931890954445e-08,0.0011481477413326,-0.0597120374441146,0.0,0.0,0.0,-0.0163087919354438,60.0,20.91557884216309,0.0,-8.987940702809284e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,0.000104693492176,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.0001102474561776,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,8.142868318827823e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0001102474780054,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,0.0005229642847552,286.3135986328125,294.1499938964844,295.77703857421875,293.8496398925781,296.9453430175781,295.8824157714844,284.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156152468174,1.938182236926877e-08,0.0011155958054587,-0.0497787557542324,0.0,0.0,0.0,-0.0144212795421481,60.0,20.55301094055176,0.0,-8.485443458994268e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,9.907659841701388e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0001043325901264,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,7.705995813012123e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.0001043326119543,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.0004949068534187,286.29376220703125,294.1499938964844,295.68621826171875,293.84735107421875,296.92205810546875,295.8080444335937,284.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557603091001,1.2382397329702144e-08,0.0010557478526607,-0.0314824096858501,0.0,0.0,0.0,-0.0109513821080327,60.0,19.678014755249023,0.0,-7.59934692950992e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,9.907659841701388e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0001043325901264,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,7.705995813012123e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.0001043326119543,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.0004949068534187,286.29376220703125,294.1499938964844,295.68621826171875,293.84735107421875,296.92205810546875,295.8080444335937,284.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557603091001,1.2382397329702144e-08,0.0010557478526607,-0.0314824096858501,0.0,0.0,0.0,-0.0109513821080327,60.0,19.678014755249023,0.0,-7.59934692950992e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514892578125,0.0,0.0,9.574154682923108e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001008206090773,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,7.446601375704631e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0001008206309052,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.0004782476462423,286.2747802734375,294.1499938964844,295.6038818359375,293.8425598144531,296.8985900878906,295.7516784667969,284.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.226642478348367e-09,0.0010202067205682,-0.0206034686416387,0.0,0.0,0.0,-0.0088911680504679,60.0,18.88202857971192,0.0,-7.096332410583275e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514892578125,0.0,0.0,9.574154682923108e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001008206090773,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,7.446601375704631e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0001008206309052,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.0004782476462423,286.2747802734375,294.1499938964844,295.6038818359375,293.8425598144531,296.8985900878906,295.7516784667969,284.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.226642478348367e-09,0.0010202067205682,-0.0206034686416387,0.0,0.0,0.0,-0.0088911680504679,60.0,18.88202857971192,0.0,-7.096332410583275e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,9.452062658965588e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,9.953491826308893e-05,299.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,7.351639942498878e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,9.953493281500414e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,0.0004721489094663,286.2563171386719,294.1499938964844,295.5308532714844,293.8352966308594,296.8746337890625,295.7037048339844,284.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071952128782,6.705220378933063e-09,0.0010071885772049,-0.0166186895221471,0.0,0.0,0.0,-0.0081368908286094,60.0,18.37054252624512,0.0,-6.916481964935883e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,9.452062658965588e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,9.953491826308893e-05,299.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,7.351639942498878e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,9.953493281500414e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,0.0004721489094663,286.2563171386719,294.1499938964844,295.5308532714844,293.8352966308594,296.8746337890625,295.7037048339844,284.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071952128782,6.705220378933063e-09,0.0010071885772049,-0.0166186895221471,0.0,0.0,0.0,-0.0081368908286094,60.0,18.37054252624512,0.0,-6.916481964935883e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,9.47150037973188e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,9.973960550269112e-05,299.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,7.366757927229628e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,9.973962733056396e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.000473119871458,286.23797607421875,294.1499938964844,295.46807861328125,293.82550048828125,296.8499755859375,295.6527099609375,284.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100926135201,6.947285857705765e-09,0.0010092543670907,-0.0172527506947517,0.0,0.0,0.0,-0.0082568721845746,60.0,18.09280776977539,0.0,-6.94494346475949e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,9.47150037973188e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,9.973960550269112e-05,299.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,7.366757927229628e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,9.973962733056396e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.000473119871458,286.23797607421875,294.1499938964844,295.46807861328125,293.82550048828125,296.8499755859375,295.6527099609375,284.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100926135201,6.947285857705765e-09,0.0010092543670907,-0.0172527506947517,0.0,0.0,0.0,-0.0082568721845746,60.0,18.09280776977539,0.0,-6.94494346475949e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,9.506911737844348e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0001001124983304,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,7.394299609586596e-05,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0001001125201582,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0004748887440655,286.22882080078125,294.1499938964844,295.4407958984375,293.81964111328125,296.8373413085937,295.6242980957031,284.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130337905138,7.388443634681607e-09,0.0010130264563485,-0.0184082463383674,0.0,0.0,0.0,-0.0084755718708038,60.0,18.02420997619629,0.0,-6.996963008987225e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,9.54828065005131e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.0001005481390166,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,7.426475349348038e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0001005481535685,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,0.0004769552033394,286.2196350097656,294.1499938964844,295.4164123535156,293.8131408691406,296.8245544433594,295.59454345703125,284.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174415074288,7.903842025314134e-09,0.001017433591187,-0.0197581034153699,0.0,0.0,0.0,-0.0087310764938592,60.0,17.97835922241211,0.0,-7.057982287506094e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,9.616768511477858e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0001012693392112,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,7.479743362637237e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0001012693610391,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,0.0004803763295058,286.2012939453125,294.1499938964844,295.3767395019531,293.798095703125,296.7986145019531,295.5352783203125,284.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247393511235,8.757079505983256e-09,0.0010247306199744,-0.0219925418496131,0.0,0.0,0.0,-0.0091540683060884,60.0,17.90754508972168,0.0,-7.159580661664222e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,9.616768511477858e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0001012693392112,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,7.479743362637237e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0001012693610391,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,0.0004803763295058,286.2012939453125,294.1499938964844,295.3767395019531,293.798095703125,296.7986145019531,295.5352783203125,284.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247393511235,8.757079505983256e-09,0.0010247306199744,-0.0219925418496131,0.0,0.0,0.0,-0.0091540683060884,60.0,17.90754508972168,0.0,-7.159580661664222e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,9.64580467552878e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.00010157511133,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,7.5023272074759e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.0001015751258819,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0004818267480004,286.1829833984375,294.1499938964844,295.3500061035156,293.7802734375,296.7724914550781,295.4820861816406,284.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278333211317,9.118751087555664e-09,0.0010278242407366,-0.0229395814239978,0.0,0.0,0.0,-0.0093333693221211,60.0,17.820337295532227,0.0,-7.202865504041257e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,9.64580467552878e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.00010157511133,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,7.5023272074759e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.0001015751258819,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0004818267480004,286.1829833984375,294.1499938964844,295.3500061035156,293.7802734375,296.7724914550781,295.4820861816406,284.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278333211317,9.118751087555664e-09,0.0010278242407366,-0.0229395814239978,0.0,0.0,0.0,-0.0093333693221211,60.0,17.820337295532227,0.0,-7.202865504041257e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0822448730469,0.0,0.0,9.63905331445858e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001015040179481,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,7.497075421269983e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0001015040325,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0004814895510207,286.16485595703125,294.1499938964844,295.3302917480469,293.7613220214844,296.7464599609375,295.4379272460937,284.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271141072735,9.034507364447109e-09,0.0010271051432937,-0.0227189920842647,0.0,0.0,0.0,-0.0092916125431656,60.0,17.690486907958984,0.0,-7.192770823394312e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0822448730469,0.0,0.0,9.63905331445858e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001015040179481,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,7.497075421269983e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0001015040325,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0004814895510207,286.16485595703125,294.1499938964844,295.3302917480469,293.7613220214844,296.7464599609375,295.4379272460937,284.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271141072735,9.034507364447109e-09,0.0010271051432937,-0.0227189920842647,0.0,0.0,0.0,-0.0092916125431656,60.0,17.690486907958984,0.0,-7.192770823394312e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,9.627534745959564e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,0.0001013827131828,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,7.488116534659639e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0001013827350107,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0004809141682926,286.1468811035156,294.1499938964844,295.3111267089844,293.7428894042969,296.7205810546875,295.40203857421875,284.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258855763822,8.890857827736909e-09,0.0010258767288178,-0.0223428457975387,0.0,0.0,0.0,-0.0092203998938202,60.0,17.541847229003906,-0.0,-7.175575689188919e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,9.627534745959564e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,0.0001013827131828,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,7.488116534659639e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0001013827350107,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0004809141682926,286.1468811035156,294.1499938964844,295.3111267089844,293.7428894042969,296.7205810546875,295.40203857421875,284.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258855763822,8.890857827736909e-09,0.0010258767288178,-0.0223428457975387,0.0,0.0,0.0,-0.0092203998938202,60.0,17.541847229003906,-0.0,-7.175575689188919e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,9.620167838875204e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.0001013051369227,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,7.482385990442708e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001013051587506,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.0004805462085641,286.1379699707031,294.1499938964844,295.3017578125,293.7338562011719,296.70770263671875,295.3864440917969,284.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250996565446,8.7990059682852e-09,0.0010250908089801,-0.0221023261547088,0.0,0.0,0.0,-0.0091748619452118,60.0,17.465364456176758,-0.0,-7.164591409036802e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,9.61192636168562e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,0.0001012183420243,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,7.475975871784613e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0001012183638522,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,0.0004801345057785,286.1291198730469,294.1499938964844,295.2925109863281,293.7249450683594,296.69488525390625,295.3720092773437,284.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242207208648,8.696247277839575e-09,0.001024212106131,-0.0218332428485155,0.0,0.0,0.0,-0.0091239195317029,60.0,17.388607025146484,-0.0,-7.152313230562869e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,9.59326935117133e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,0.0001010218838928,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,7.461464701918885e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001010218984447,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,0.0004792025720234,286.1115417480469,294.1499938964844,295.2743530273437,293.7074890136719,296.6693725585937,295.3457336425781,284.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022232347168,8.463664435964802e-09,0.0010222239652648,-0.021224183961749,0.0,0.0,0.0,-0.0090086217969655,60.0,17.23522186279297,-0.0,-7.124560141846814e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,9.59326935117133e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,0.0001010218838928,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,7.461464701918885e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001010218984447,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,0.0004792025720234,286.1115417480469,294.1499938964844,295.2743530273437,293.7074890136719,296.6693725585937,295.3457336425781,284.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022232347168,8.463664435964802e-09,0.0010222239652648,-0.021224183961749,0.0,0.0,0.0,-0.0090086217969655,60.0,17.23522186279297,-0.0,-7.124560141846814e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.572110138833524e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001007990649668,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,7.445007213391364e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0001007990795187,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0004781456664204,286.0942077636719,294.1499938964844,295.25665283203125,293.6904602050781,296.6440734863281,295.3224792480469,284.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334536731243,0.0,0.0,0.0,-0.008877863176167,60.0,17.082983016967773,-0.0,-7.093152731840746e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,9.572110138833524e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001007990649668,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,7.445007213391364e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0001007990795187,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0004781456664204,286.0942077636719,294.1499938964844,295.25665283203125,293.6904602050781,296.6440734863281,295.3224792480469,284.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334536731243,0.0,0.0,0.0,-0.008877863176167,60.0,17.082983016967773,-0.0,-7.093152731840746e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,9.549396054353564e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001005598678602,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,7.427339733112603e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.0001005598824121,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0004770110535901,286.0770568847656,294.1499938964844,295.2393798828125,293.6737976074219,296.61895751953125,295.3014831542969,284.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916764133142351e-09,0.0010175473289564,-0.019791942089796,0.0,0.0,0.0,-0.0087374998256564,60.0,16.932960510253906,-0.0,-7.059514928187127e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,9.549396054353564e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001005598678602,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,7.427339733112603e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.0001005598824121,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0004770110535901,286.0770568847656,294.1499938964844,295.2393798828125,293.6737976074219,296.61895751953125,295.3014831542969,284.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916764133142351e-09,0.0010175473289564,-0.019791942089796,0.0,0.0,0.0,-0.0087374998256564,60.0,16.932960510253906,-0.0,-7.059514928187127e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,9.525967470835894e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001003131546895,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,7.409117097267881e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0001003131692414,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0004758407594636,286.0601501464844,294.1499938964844,295.2224426269531,293.65753173828125,296.5940856933594,295.2821655273437,284.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150577872991,7.624736397815468e-09,0.0010150502203032,-0.0190271195024251,0.0,0.0,0.0,-0.0085927285254001,60.0,16.786067962646484,-0.0,-7.02490510207099e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,9.525967470835894e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001003131546895,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,7.409117097267881e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0001003131692414,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0004758407594636,286.0601501464844,294.1499938964844,295.2224426269531,293.65753173828125,296.5940856933594,295.2821655273437,284.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150577872991,7.624736397815468e-09,0.0010150502203032,-0.0190271195024251,0.0,0.0,0.0,-0.0085927285254001,60.0,16.786067962646484,-0.0,-7.02490510207099e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,9.514261910226196e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0001001898854156,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,7.400011963909492e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.0001001898999675,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0004752560344059,286.0517883300781,294.1499938964844,295.214111328125,293.6495056152344,296.58172607421875,295.2731018066406,284.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138102807104,7.478823782491872e-09,0.0010138027137145,-0.0186449605971574,0.0,0.0,0.0,-0.0085203945636749,60.0,16.714378356933594,-0.0,-7.007643887391168e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,9.502741158939898e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001000685660983,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,7.391051622107625e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0001000685806502,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.0004746805643662,286.0434875488281,294.1499938964844,295.2058410644531,293.6415405273437,296.5694274902344,295.2643127441406,284.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125822154805,7.335220875148707e-09,0.0010125748813152,-0.0182688441127538,0.0,0.0,0.0,-0.0084492051973938,60.0,16.643871307373047,-0.0,-6.990676837403953e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,9.48036031331867e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,9.983288327930496e-05,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,7.373643893515691e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.983289783122018e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.0004735626280307,286.02703857421875,294.1499938964844,295.1895751953125,293.6258850097656,296.5449523925781,295.24725341796875,284.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010196050629,7.0562502507698355e-09,0.0010101890657097,-0.0175381582230329,0.0,0.0,0.0,-0.0083109056577086,60.0,16.50572395324707,-0.0,-6.95777373493911e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,9.48036031331867e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,9.983288327930496e-05,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,7.373643893515691e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.983289783122018e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.0004735626280307,286.02703857421875,294.1499938964844,295.1895751953125,293.6258850097656,296.5449523925781,295.24725341796875,284.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010196050629,7.0562502507698355e-09,0.0010101890657097,-0.0175381582230329,0.0,0.0,0.0,-0.0083109056577086,60.0,16.50572395324707,-0.0,-6.95777373493911e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,9.459686407353728e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,9.961517935153096e-05,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,7.357564027188346e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,9.96151939034462e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,0.0004725299368146,286.01080322265625,294.1499938964844,295.17352294921875,293.6104431152344,296.5206604003906,295.23095703125,284.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079921921715,6.7985532758996214e-09,0.0010079854400828,-0.016863165423274,0.0,0.0,0.0,-0.0081831533461809,60.0,16.373382568359375,-0.0,-6.92744919206234e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,9.459686407353728e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,9.961517935153096e-05,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,7.357564027188346e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,9.96151939034462e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,0.0004725299368146,286.01080322265625,294.1499938964844,295.17352294921875,293.6104431152344,296.5206604003906,295.23095703125,284.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079921921715,6.7985532758996214e-09,0.0010079854400828,-0.016863165423274,0.0,0.0,0.0,-0.0081831533461809,60.0,16.373382568359375,-0.0,-6.92744919206234e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
