time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044460,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,9.441401925869286e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,9.942262840922922e-05,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,7.343342440435663e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,9.942265023710206e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0004716166004072,285.9947814941406,294.1499938964844,295.15771484375,293.59521484375,296.4966125488281,295.2153015136719,284.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060429340228,6.570624488944077e-09,0.0010060364147648,-0.0162661280483007,0.0,0.0,0.0,-0.0080701597034931,60.0,16.247724533081055,-0.0,-6.900682336663523e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,9.441401925869286e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,9.942262840922922e-05,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,7.343342440435663e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,9.942265023710206e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0004716166004072,285.9947814941406,294.1499938964844,295.15771484375,293.59521484375,296.4966125488281,295.2153015136719,284.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060429340228,6.570624488944077e-09,0.0010060364147648,-0.0162661280483007,0.0,0.0,0.0,-0.0080701597034931,60.0,16.247724533081055,-0.0,-6.900682336663523e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,9.425851749256252e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,9.92588757071644e-05,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,7.331246888497844e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,9.925889025907964e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,0.0004708398482762,285.97900390625,294.1499938964844,295.14208984375,293.5802001953125,296.4727478027344,295.2000732421875,284.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043850634247,6.3767648939005994e-09,0.001004378660582,-0.0157583188265562,0.0,0.0,0.0,-0.0079740546643733,60.0,16.129051208496094,-0.0,-6.877957048345706e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,9.425851749256252e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,9.92588757071644e-05,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,7.331246888497844e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,9.925889025907964e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,0.0004708398482762,285.97900390625,294.1499938964844,295.14208984375,293.5802001953125,296.4727478027344,295.2000732421875,284.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043850634247,6.3767648939005994e-09,0.001004378660582,-0.0157583188265562,0.0,0.0,0.0,-0.0079740546643733,60.0,16.129051208496094,-0.0,-6.877957048345706e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,9.419538400834426e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.91923952824436e-05,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,7.326336344704032e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,9.919240983435884e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0004705245082732,285.9712219238281,294.1499938964844,295.13433837890625,293.5727233886719,296.4609069824219,295.19256591796875,284.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037125321105,6.2980571868820334e-09,0.0010037062456831,-0.0155521417036652,0.0,0.0,0.0,-0.007935038767755,60.0,16.073179244995117,-0.0,-6.868741309062898e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,9.413685620529576e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.913076064549388e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,7.321783778024837e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,9.91307751974091e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,0.0004702321311924,285.9634704589844,294.1499938964844,295.1266174316406,293.5653076171875,296.4490661621094,295.18511962890625,284.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030892444774,6.225079118848953e-09,0.0010030830744653,-0.015360970981419,0.0,0.0,0.0,-0.0078988643363118,60.0,16.018280029296875,-0.0,-6.860202006464533e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,9.404250886291264e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.90314074442722e-05,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,7.314445974770933e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,9.903142199618742e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0004697608819697,285.9480895996094,294.1499938964844,295.1112365722656,293.5505065917969,296.425537109375,295.1703186035156,284.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020810877904,6.1074243440373274e-09,0.0010020749177783,-0.0150527684018015,0.0,0.0,0.0,-0.007840528152883,60.0,15.913710594177246,-0.0,-6.84644589910022e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,9.404250886291264e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.90314074442722e-05,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,7.314445974770933e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,9.903142199618742e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0004697608819697,285.9480895996094,294.1499938964844,295.1112365722656,293.5505065917969,296.425537109375,295.1703186035156,284.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020810877904,6.1074243440373274e-09,0.0010020749177783,-0.0150527684018015,0.0,0.0,0.0,-0.007840528152883,60.0,15.913710594177246,-0.0,-6.84644589910022e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,9.397816029377282e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.89636464510113e-05,299.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,7.309440115932375e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,9.896366100292651e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0004694394592661,285.93292236328125,294.1499938964844,295.095947265625,293.5357971191406,296.40216064453125,295.15557861328125,284.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013943538069,6.02714811392957e-09,0.0010013884166255,-0.0148424766957759,0.0,0.0,0.0,-0.0078007308766245,60.0,15.815587043762209,-0.0,-6.837068156073657e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,9.397816029377282e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.89636464510113e-05,299.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,7.309440115932375e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,9.896366100292651e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0004694394592661,285.93292236328125,294.1499938964844,295.095947265625,293.5357971191406,296.40216064453125,295.15557861328125,284.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013943538069,6.02714811392957e-09,0.0010013884166255,-0.0148424766957759,0.0,0.0,0.0,-0.0078007308766245,60.0,15.815587043762209,-0.0,-6.837068156073657e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,9.39434685278684e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,9.892711386783049e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,7.306742190849036e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.892712841974571e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0004692661750596,285.9179382324219,294.1499938964844,295.0806884765625,293.5211181640625,296.3789367675781,295.1408386230469,284.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010241530835,5.983826323330277e-09,0.0010010180994868,-0.0147289903834462,0.0,0.0,0.0,-0.0077792555093765,60.0,15.72408962249756,-0.0,-6.832010512880515e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,9.39434685278684e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,9.892711386783049e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,7.306742190849036e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.892712841974571e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0004692661750596,285.9179382324219,294.1499938964844,295.0806884765625,293.5211181640625,296.3789367675781,295.1408386230469,284.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010241530835,5.983826323330277e-09,0.0010010180994868,-0.0147289903834462,0.0,0.0,0.0,-0.0077792555093765,60.0,15.72408962249756,-0.0,-6.832010512880515e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,9.393871005158871e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,9.89220934570767e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,7.306371117010713e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,9.892210800899191e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0004692423972301,285.9031677246094,294.1499938964844,295.0654296875,293.50640869140625,296.3558349609375,295.1260070800781,284.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009724646806,5.977795591860513e-09,0.0010009665274992,-0.014713192358613,0.0,0.0,0.0,-0.0077762654982507,60.0,15.63926124572754,-0.0,-6.831306365029377e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,9.393871005158871e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,9.89220934570767e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,7.306371117010713e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,9.892210800899191e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0004692423972301,285.9031677246094,294.1499938964844,295.0654296875,293.50640869140625,296.3558349609375,295.1260070800781,284.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009724646806,5.977795591860513e-09,0.0010009665274992,-0.014713192358613,0.0,0.0,0.0,-0.0077762654982507,60.0,15.63926124572754,-0.0,-6.831306365029377e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,9.394509106641637e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,9.89288091659546e-05,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,7.30686733732e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,9.892882371786982e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0004692742659244,285.8958435058594,294.1499938964844,295.05780029296875,293.49908447265625,296.3443298339844,295.1185302734375,284.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010402183979,5.985695050725326e-09,0.0010010342812165,-0.0147338863462209,0.0,0.0,0.0,-0.0077801826409995,60.0,15.598955154418944,-0.0,-6.832228649500395e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,9.39574238145724e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,9.894179675029592e-05,299.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,7.307826308533549e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,9.894181130221114e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.0004693358787335,285.8885803222656,294.1499938964844,295.0501403808594,293.49169921875,296.3328552246094,295.11102294921875,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011710692197,6.001013908019104e-09,0.0010011651320382,-0.0147740161046385,0.0,0.0,0.0,-0.0077877761796116,60.0,15.560101509094238,-0.0,-6.834017085566303e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.399624832440168e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,9.898268763208762e-05,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,7.310845830943435e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,9.898270218400285e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0004695298557635,285.8741760253906,294.1499938964844,295.0347595214844,293.4768981933594,296.3100280761719,295.0958557128906,284.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015836451202,6.049297507360052e-09,0.0010015775915235,-0.0149004999548196,0.0,0.0,0.0,-0.0078117102384567,60.0,15.486248016357422,-0.0,-6.839655242174558e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.399624832440168e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,9.898268763208762e-05,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,7.310845830943435e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,9.898270218400285e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0004695298557635,285.8741760253906,294.1499938964844,295.0347595214844,293.4768981933594,296.3100280761719,295.0958557128906,284.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015836451202,6.049297507360052e-09,0.0010015775915235,-0.0149004999548196,0.0,0.0,0.0,-0.0078117102384567,60.0,15.486248016357422,-0.0,-6.839655242174558e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,9.404915908817202e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,9.903839963953942e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,7.314961112570018e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,9.903841419145464e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,0.0004697941476479,285.8599853515625,294.1499938964844,295.019287109375,293.4620056152344,296.28729248046875,295.0804748535156,284.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021466296166,6.115129735917435e-09,0.0010021405760198,-0.0150729538872838,0.0,0.0,0.0,-0.0078443465754389,60.0,15.41674518585205,-0.0,-6.847346867289161e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,9.404915908817202e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,9.903839963953942e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,7.314961112570018e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,9.903841419145464e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,0.0004697941476479,285.8599853515625,294.1499938964844,295.019287109375,293.4620056152344,296.28729248046875,295.0804748535156,284.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021466296166,6.115129735917435e-09,0.0010021405760198,-0.0150729538872838,0.0,0.0,0.0,-0.0078443465754389,60.0,15.41674518585205,-0.0,-6.847346867289161e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,9.411068458575755e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.910319204209372e-05,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,7.319745782297105e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,9.910320659400897e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,0.0004701014840975,285.84600830078125,294.1499938964844,295.0036315917969,293.44696044921875,296.2646789550781,295.0648803710937,284.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028014658018,6.1916942684092655e-09,0.0010027952957898,-0.0152735197916626,0.0,0.0,0.0,-0.0078823026269674,60.0,15.350693702697754,-0.0,-6.856297574131531e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,9.411068458575755e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.910319204209372e-05,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,7.319745782297105e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,9.910320659400897e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,0.0004701014840975,285.84600830078125,294.1499938964844,295.0036315917969,293.44696044921875,296.2646789550781,295.0648803710937,284.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028014658018,6.1916942684092655e-09,0.0010027952957898,-0.0152735197916626,0.0,0.0,0.0,-0.0078823026269674,60.0,15.350693702697754,-0.0,-6.856297574131531e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,9.41762700676918e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,9.917225543176757e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,7.324846956180409e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.917226998368278e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0004704291350208,285.83221435546875,294.1499938964844,294.9878234863281,293.4317321777344,296.2421875,295.0490417480469,284.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034997249022,6.273320973804175e-09,0.0010034934384748,-0.0154873458668589,0.0,0.0,0.0,-0.007922769524157,60.0,15.287030220031738,-0.0,-6.865846557957411e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,9.41762700676918e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,9.917225543176757e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,7.324846956180409e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.917226998368278e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0004704291350208,285.83221435546875,294.1499938964844,294.9878234863281,293.4317321777344,296.2421875,295.0490417480469,284.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034997249022,6.273320973804175e-09,0.0010034934384748,-0.0154873458668589,0.0,0.0,0.0,-0.007922769524157,60.0,15.287030220031738,-0.0,-6.865846557957411e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,9.420869901077822e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,9.92063942248933e-05,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,7.327368075493723e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,9.920640877680852e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0004705910978373,285.82537841796875,294.1499938964844,294.9798278808594,293.4240417480469,296.23095703125,295.0410461425781,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038445470854,6.313674028035621e-09,0.0010038381442427,-0.0155930519104003,0.0,0.0,0.0,-0.0079427724704146,60.0,15.25587558746338,-0.0,-6.87056953552201e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,9.423879237147048e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,9.92380955722183e-05,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,7.329709478653967e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.923811012413351e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0004707414482254,285.818603515625,294.1499938964844,294.9717712402344,293.4162902832031,296.21978759765625,295.0329895019531,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041649220511,6.351131620618844e-09,0.0010041586356237,-0.0156911741942167,0.0,0.0,0.0,-0.0079613430425524,60.0,15.22490406036377,-0.0,-6.87495500528712e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,9.428940393263474e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,9.929138468578458e-05,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,7.333645044127479e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,9.92913992376998e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.0004709942440968,285.8052062988281,294.1499938964844,294.9554443359375,293.40057373046875,296.1974792480469,295.0167236328125,284.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047036921605,6.414096365148225e-09,0.0010046972893178,-0.0158561076968908,0.0,0.0,0.0,-0.0079925581812858,60.0,15.162887573242188,-0.0,-6.88233043888431e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,9.428940393263474e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,9.929138468578458e-05,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,7.333645044127479e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,9.92913992376998e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.0004709942440968,285.8052062988281,294.1499938964844,294.9554443359375,293.40057373046875,296.1974792480469,295.0167236328125,284.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047036921605,6.414096365148225e-09,0.0010046972893178,-0.0158561076968908,0.0,0.0,0.0,-0.0079925581812858,60.0,15.162887573242188,-0.0,-6.88233043888431e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262023925781,0.0,0.0,9.432771912543104e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,9.933172987075524e-05,299.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,7.336624548770487e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,9.933174442267044e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0004711856599897,285.7920227050781,294.1499938964844,294.9388427734375,293.3846130371094,296.1752319335937,295.00030517578125,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051113786175,6.461746693275927e-09,0.0010051049757748,-0.0159809291362762,0.0,0.0,0.0,-0.0080161821097135,60.0,15.100521087646484,-0.0,-6.887914594244648e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262023925781,0.0,0.0,9.432771912543104e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,9.933172987075524e-05,299.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,7.336624548770487e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,9.933174442267044e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0004711856599897,285.7920227050781,294.1499938964844,294.9388427734375,293.3846130371094,296.1752319335937,295.00030517578125,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051113786175,6.461746693275927e-09,0.0010051049757748,-0.0159809291362762,0.0,0.0,0.0,-0.0080161821097135,60.0,15.100521087646484,-0.0,-6.887914594244648e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,9.434598905500025e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,9.935096750268713e-05,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,7.338045543292537e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,9.935098205460235e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.000471276929602,285.7790222167969,294.1499938964844,294.9219055175781,293.3682861328125,296.1531066894531,294.98370361328125,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053052101284,6.48442499695534e-09,0.0010052988072857,-0.0160403326153755,0.0,0.0,0.0,-0.0080274241045117,60.0,15.036725044250488,-0.0,-6.890572734619127e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,9.434598905500025e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,9.935096750268713e-05,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,7.338045543292537e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,9.935098205460235e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.000471276929602,285.7790222167969,294.1499938964844,294.9219055175781,293.3682861328125,296.1531066894531,294.98370361328125,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053052101284,6.48442499695534e-09,0.0010052988072857,-0.0160403326153755,0.0,0.0,0.0,-0.0080274241045117,60.0,15.036725044250488,-0.0,-6.890572734619127e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,9.434610547032209e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,9.935109119396655e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,7.338054274441674e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.93511057458818e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,0.0004712775116786,285.7662353515625,294.1499938964844,294.9045715332031,293.35162353515625,296.1310729980469,294.9669494628906,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053059086203,6.484481840374201e-09,0.0010052993893623,-0.0160404816269874,0.0,0.0,0.0,-0.0080274529755115,60.0,14.971287727355955,-0.0,-6.890579840046486e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,9.434610547032209e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,9.935109119396655e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,7.338054274441674e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.93511057458818e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,0.0004712775116786,285.7662353515625,294.1499938964844,294.9045715332031,293.35162353515625,296.1310729980469,294.9669494628906,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053059086203,6.484481840374201e-09,0.0010052993893623,-0.0160404816269874,0.0,0.0,0.0,-0.0080274529755115,60.0,14.971287727355955,-0.0,-6.890579840046486e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,9.433742525288837e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,9.934195259120317e-05,299.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,7.33737979317084e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.934196714311838e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0004712342051789,285.7599182128906,294.1499938964844,294.895751953125,293.3431396484375,296.1200866699219,294.9585266113281,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052126599475,6.473629632353095e-09,0.0010052062571048,-0.0160120539367198,0.0,0.0,0.0,-0.0080220708623528,60.0,14.937687873840332,-0.0,-6.889307258006738e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,9.43238119361922e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,9.93276116787456e-05,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,7.336319686146453e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,9.932762623066084e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.0004711661604233,285.753662109375,294.1499938964844,294.8868408203125,293.3345642089844,296.1091003417969,294.9500427246094,284.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050670243799,6.456616574723739e-09,0.0010050606215372,-0.0159674901515245,0.0,0.0,0.0,-0.0080136358737945,60.0,14.903528213500977,-0.0,-6.887313475090195e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,9.428180055692792e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,9.928337385645136e-05,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,7.333052781177685e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,9.92833884083666e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,0.0004709563509095,285.7413024902344,294.1499938964844,294.86865234375,293.31707763671875,296.08721923828125,294.9330139160156,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046194074675,6.404194952125408e-09,0.0010046130046248,-0.0158301722258329,0.0,0.0,0.0,-0.0079876519739627,60.0,14.833495140075684,-0.0,-6.88117083313955e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,9.428180055692792e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,9.928337385645136e-05,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,7.333052781177685e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,9.92833884083666e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,0.0004709563509095,285.7413024902344,294.1499938964844,294.86865234375,293.31707763671875,296.08721923828125,294.9330139160156,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046194074675,6.404194952125408e-09,0.0010046130046248,-0.0158301722258329,0.0,0.0,0.0,-0.0079876519739627,60.0,14.833495140075684,-0.0,-6.88117083313955e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,9.421847789781168e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,9.921668970491736e-05,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,7.328126957872882e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,9.92167042568326e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0004706400213763,285.72918701171875,294.1499938964844,294.8500061035156,293.2991027832031,296.0653991699219,294.91583251953125,285.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039438493549,6.325211909796735e-09,0.0010039375629276,-0.0156232751905918,0.0,0.0,0.0,-0.0079484963789582,60.0,14.760857582092283,-0.0,-6.87192027726269e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
