time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046800,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,9.421847789781168e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,9.921668970491736e-05,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,7.328126957872882e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,9.92167042568326e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0004706400213763,285.72918701171875,294.1499938964844,294.8500061035156,293.2991027832031,296.0653991699219,294.91583251953125,285.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039438493549,6.325211909796735e-09,0.0010039375629276,-0.0156232751905918,0.0,0.0,0.0,-0.0079484963789582,60.0,14.760857582092283,-0.0,-6.87192027726269e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,9.413684892933816e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,9.91307242657058e-05,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,7.321777957258746e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,9.913073881762102e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0004702322767116,285.7172546386719,294.1499938964844,294.8310852050781,293.2808837890625,296.0436706542969,294.8985290527344,285.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003073528409,6.223423110185422e-09,0.0010030672419816,-0.0153566347435116,0.0,0.0,0.0,-0.0078980354592204,60.0,14.68593406677246,-0.0,-6.860008738840406e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,9.413684892933816e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,9.91307242657058e-05,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,7.321777957258746e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,9.913073881762102e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0004702322767116,285.7172546386719,294.1499938964844,294.8310852050781,293.2808837890625,296.0436706542969,294.8985290527344,285.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003073528409,6.223423110185422e-09,0.0010030672419816,-0.0153566347435116,0.0,0.0,0.0,-0.0078980354592204,60.0,14.68593406677246,-0.0,-6.860008738840406e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,9.403844160260633e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,9.90271000773646e-05,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,7.314123649848625e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,9.90271073533222e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0004697407130151,285.70556640625,294.1499938964844,294.8121337890625,293.2626647949219,296.02197265625,294.8812255859375,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100728811020417e-09,0.0010020179906859,-0.0150352297350764,0.0,0.0,0.0,-0.0078372107818722,60.0,14.60921859741211,-0.0,-6.845663591548147e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,9.403844160260633e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,9.90271000773646e-05,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,7.314123649848625e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,9.90271073533222e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0004697407130151,285.70556640625,294.1499938964844,294.8121337890625,293.2626647949219,296.02197265625,294.8812255859375,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100728811020417e-09,0.0010020179906859,-0.0150352297350764,0.0,0.0,0.0,-0.0078372107818722,60.0,14.60921859741211,-0.0,-6.845663591548147e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,9.398468682775274e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,9.897049312712625e-05,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,7.309942157007754e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,9.897050040308386e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.0004694722301792,285.6998291015625,294.1499938964844,294.8026428222656,293.2535400390625,296.0111694335937,294.87255859375,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014509316533,6.033713972897203e-09,0.0010014448780566,-0.0148596772924065,0.0,0.0,0.0,-0.007803987711668,60.0,14.570367813110352,-0.0,-6.837834831685542e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,9.392950596520676e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,9.891238005366176e-05,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,7.305650069611147e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,9.8912394605577e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0004691965878009,285.6941223144531,294.1499938964844,294.7931823730469,293.2444152832031,296.0003967285156,294.8639221191406,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008625686168,5.964921889756169e-09,0.0010008565150201,-0.0146794682368636,0.0,0.0,0.0,-0.0077698840759694,60.0,14.531368255615234,-0.0,-6.829803567143244e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.381747076986358e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,9.879440040094778e-05,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,7.296936382772401e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,9.8794414952863e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0004686369502451,285.682861328125,294.1499938964844,294.774169921875,293.22613525390625,295.9788513183594,294.8466796875,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996682638302,5.825254500990695e-09,0.0009996624430641,-0.014313586987555,0.0,0.0,0.0,-0.0077006458304822,60.0,14.453303337097168,-0.0,-6.813511532755001e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.381747076986358e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,9.879440040094778e-05,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,7.296936382772401e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,9.8794414952863e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0004686369502451,285.682861328125,294.1499938964844,294.774169921875,293.22613525390625,295.9788513183594,294.8466796875,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996682638302,5.825254500990695e-09,0.0009996624430641,-0.014313586987555,0.0,0.0,0.0,-0.0077006458304822,60.0,14.453303337097168,-0.0,-6.813511532755001e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,9.370542829856277e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,9.86764207482338e-05,299.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,7.288221968337893e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.867643530014902e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0004680773126892,285.6718444824219,294.1499938964844,294.7551574707031,293.2078552246094,295.9573974609375,294.8294677734375,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984737262129,5.685583115422332e-09,0.0009984680218622,-0.0139476917684078,0.0,0.0,0.0,-0.007631404325366,60.0,14.375435829162598,-0.0,-6.797238683020623e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,9.370542829856277e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,9.86764207482338e-05,299.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,7.288221968337893e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.867643530014902e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0004680773126892,285.6718444824219,294.1499938964844,294.7551574707031,293.2078552246094,295.9573974609375,294.8294677734375,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984737262129,5.685583115422332e-09,0.0009984680218622,-0.0139476917684078,0.0,0.0,0.0,-0.007631404325366,60.0,14.375435829162598,-0.0,-6.797238683020623e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.359954128740355e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,9.856490942183882e-05,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,7.279985584318638e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,9.856492397375403e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,0.0004675483796745,285.6610107421875,294.1499938964844,294.736083984375,293.1894836425781,295.9360046386719,294.8122863769531,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973447304219,5.5535736009915135e-09,0.0009973391424864,-0.0136018618941307,0.0,0.0,0.0,-0.0075659612193703,60.0,14.298462867736816,-0.0,-6.781876038530754e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,9.359954128740355e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,9.856490942183882e-05,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,7.279985584318638e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,9.856492397375403e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,0.0004675483796745,285.6610107421875,294.1499938964844,294.736083984375,293.1894836425781,295.9360046386719,294.8122863769531,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973447304219,5.5535736009915135e-09,0.0009973391424864,-0.0136018618941307,0.0,0.0,0.0,-0.0075659612193703,60.0,14.298462867736816,-0.0,-6.781876038530754e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,9.350410982733592e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,9.846441389527172e-05,299.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.272562652360648e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,9.846442844718696e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0004670716880355,285.6504211425781,294.1499938964844,294.71697998046875,293.1711120605469,295.9146728515625,294.7951354980469,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963271440938,5.434596328512953e-09,0.000996321788989,-0.0132901696488261,0.0,0.0,0.0,-0.0075069786980748,60.0,14.222975730895996,-0.0,-6.768045324179185e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,9.350410982733592e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,9.846441389527172e-05,299.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.272562652360648e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,9.846442844718696e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0004670716880355,285.6504211425781,294.1499938964844,294.71697998046875,293.1711120605469,295.9146728515625,294.7951354980469,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963271440938,5.434596328512953e-09,0.000996321788989,-0.0132901696488261,0.0,0.0,0.0,-0.0075069786980748,60.0,14.222975730895996,-0.0,-6.768045324179185e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,9.346214937977491e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,9.84202342806384e-05,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,7.269299385370687e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,9.8420241556596e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0004668621113523,285.64520263671875,294.1499938964844,294.7074279785156,293.1618957519531,295.904052734375,294.7865295410156,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958801092579,5.382284395949455e-09,0.0009958747541531,-0.0131531227380037,0.0,0.0,0.0,-0.0074810474179685,60.0,14.18605613708496,-0.0,-6.761968762702963e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,9.342387784272432e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,9.837992547545582e-05,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,7.266322063514963e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.837994002737104e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0004666708991862,285.6400451660156,294.1499938964844,294.69781494140625,293.1526794433594,295.8934020996094,294.77789306640625,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954721899703,5.334556352210029e-09,0.0009954668348655,-0.013028085231781,0.0,0.0,0.0,-0.0074573876336216,60.0,14.149685859680176,-0.0,-6.756426529364036e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,9.33591290959157e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,9.831174247665332e-05,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,7.261285645654425e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,9.831174975261092e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0004663474683184,285.6298522949219,294.1499938964844,294.6786193847656,293.1341857910156,295.8721923828125,294.7605895996094,285.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947809157893,5.253808499361412e-09,0.0009947756770998,-0.0128165408968925,0.0,0.0,0.0,-0.0074173538014292,60.0,14.07847785949707,-0.0,-6.74705589176483e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,9.33591290959157e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,9.831174247665332e-05,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,7.261285645654425e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,9.831174975261092e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0004663474683184,285.6298522949219,294.1499938964844,294.6786193847656,293.1341857910156,295.8721923828125,294.7605895996094,285.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947809157893,5.253808499361412e-09,0.0009947756770998,-0.0128165408968925,0.0,0.0,0.0,-0.0074173538014292,60.0,14.07847785949707,-0.0,-6.74705589176483e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,9.331453475169836e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,9.826477617025375e-05,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,7.257817196659744e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,9.826479072216898e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0004661247367039,285.619873046875,294.1499938964844,294.6593322753906,293.1156311035156,295.8510131835937,294.7431030273437,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943051263689,5.198176555865075e-09,0.0009942998876795,-0.012670793570578,0.0,0.0,0.0,-0.0073897745460271,60.0,14.010116577148438,-0.0,-6.74060416372413e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,9.331453475169836e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,9.826477617025375e-05,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,7.257817196659744e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,9.826479072216898e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0004661247367039,285.619873046875,294.1499938964844,294.6593322753906,293.1156311035156,295.8510131835937,294.7431030273437,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943051263689,5.198176555865075e-09,0.0009942998876795,-0.012670793570578,0.0,0.0,0.0,-0.0073897745460271,60.0,14.010116577148438,-0.0,-6.74060416372413e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,9.328991291113198e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,9.823885193327442e-05,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,7.255902164615691e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,9.823886648518965e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0004660017730202,285.6100769042969,294.1499938964844,294.63995361328125,293.09698486328125,295.8298645019531,294.72540283203125,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940421441569,5.167434480313204e-09,0.0009940370218828,-0.0125902546569705,0.0,0.0,0.0,-0.0073745339177548,60.0,13.944622039794922,-0.0,-6.737040081361556e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,9.328991291113198e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,9.823885193327442e-05,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,7.255902164615691e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,9.823886648518965e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0004660017730202,285.6100769042969,294.1499938964844,294.63995361328125,293.09698486328125,295.8298645019531,294.72540283203125,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940421441569,5.167434480313204e-09,0.0009940370218828,-0.0125902546569705,0.0,0.0,0.0,-0.0073745339177548,60.0,13.944622039794922,-0.0,-6.737040081361556e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,9.328524902230129e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,9.823394066188484e-05,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,7.255539094330743e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,9.823394793784246e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.000465978460852,285.6004943847656,294.1499938964844,294.6205139160156,293.0782775878906,295.8087463378906,294.7074279785156,285.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939917363226,5.161546745569012e-09,0.0009939866140484,-0.0125748291611671,0.0,0.0,0.0,-0.0073716146871447,60.0,13.882031440734863,-0.0,-6.73635724979249e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,9.328524902230129e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,9.823394066188484e-05,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,7.255539094330743e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,9.823394793784246e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.000465978460852,285.6004943847656,294.1499938964844,294.6205139160156,293.0782775878906,295.8087463378906,294.7074279785156,285.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939917363226,5.161546745569012e-09,0.0009939866140484,-0.0125748291611671,0.0,0.0,0.0,-0.0073716146871447,60.0,13.882031440734863,-0.0,-6.73635724979249e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,9.329128079116344e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,9.82402852969244e-05,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,7.256007666001096e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,9.824029984883964e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,0.0004660085833165,285.5957946777344,294.1499938964844,294.6107788085937,293.06890869140625,295.7982177734375,294.69830322265625,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940559975802,5.169026984219727e-09,0.0009940508753061,-0.0125944260507822,0.0,0.0,0.0,-0.0073753241449594,60.0,13.851996421813965,-0.0,-6.737224111930118e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,9.330068860435858e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,9.825019515119492e-05,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,7.256739627337083e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,9.825020970311016e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0004660555860027,285.5911560058594,294.1499938964844,294.6010131835937,293.0595092773437,295.78765869140625,294.6890869140625,285.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941563475877,5.180716744490611e-09,0.0009941512253135,-0.0126250507310032,0.0,0.0,0.0,-0.0073811216279864,60.0,13.822549819946287,-0.0,-6.738579827469948e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,9.332897025160491e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.82799829216674e-05,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,7.258939149323851e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,9.8279990197625e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.0004661968850996,285.5819702148437,294.1499938964844,294.5813903808594,293.0406188964844,295.7666015625,294.6704406738281,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994456349872,5.215889053999945e-09,0.0009944511111825,-0.0127171985805034,0.0,0.0,0.0,-0.0073985536582767,60.0,13.765049934387209,-0.0,-6.742657632230475e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,9.332897025160491e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.82799829216674e-05,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,7.258939149323851e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,9.8279990197625e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.0004661968850996,285.5819702148437,294.1499938964844,294.5813903808594,293.0406188964844,295.7666015625,294.6704406738281,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994456349872,5.215889053999945e-09,0.0009944511111825,-0.0127171985805034,0.0,0.0,0.0,-0.0073985536582767,60.0,13.765049934387209,-0.0,-6.742657632230475e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,9.337205847259612e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.832534851739184e-05,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.262290455400944e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,9.832536306930706e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0004664121370296,285.5729675292969,294.1499938964844,294.5616760253906,293.02166748046875,295.7455444335937,294.65142822265625,285.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949149098247,5.269503056126723e-09,0.0009949096711352,-0.0128576578572392,0.0,0.0,0.0,-0.007425133138895,60.0,13.709890365600586,-0.0,-6.748877012796585e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,9.337205847259612e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.832534851739184e-05,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.262290455400944e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,9.832536306930706e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0004664121370296,285.5729675292969,294.1499938964844,294.5616760253906,293.02166748046875,295.7455444335937,294.65142822265625,285.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949149098247,5.269503056126723e-09,0.0009949096711352,-0.0128576578572392,0.0,0.0,0.0,-0.007425133138895,60.0,13.709890365600586,-0.0,-6.748877012796585e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,9.342377597931772e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,9.8379809060134e-05,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,7.266312604770064e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,9.83798163360916e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0004666704626288,285.5641784667969,294.1499938964844,294.5418701171875,293.0025939941406,295.7245178222656,294.6320495605469,285.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954653214663,5.333870678470021e-09,0.0009954600827768,-0.0130262887105345,0.0,0.0,0.0,-0.0074570425786077,60.0,13.656436920166016,-0.0,-6.756347659120365e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,9.342377597931772e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,9.8379809060134e-05,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,7.266312604770064e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,9.83798163360916e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0004666704626288,285.5641784667969,294.1499938964844,294.5418701171875,293.0025939941406,295.7245178222656,294.6320495605469,285.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954653214663,5.333870678470021e-09,0.0009954600827768,-0.0130262887105345,0.0,0.0,0.0,-0.0074570425786077,60.0,13.656436920166016,-0.0,-6.756347659120365e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,9.34799390961416e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,9.843895531957968e-05,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,7.270680362125859e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,9.84389625955373e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0004669510235544,285.5555419921875,294.1499938964844,294.5219421386719,292.9834289550781,295.7034606933594,294.6123046875,285.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.4037823105090865e-09,0.0009960578754544,-0.0132094444707036,0.0,0.0,0.0,-0.0074917012825608,60.0,13.604126930236816,-0.0,-6.764465609876424e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,9.34799390961416e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,9.843895531957968e-05,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,7.270680362125859e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,9.84389625955373e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0004669510235544,285.5555419921875,294.1499938964844,294.5219421386719,292.9834289550781,295.7034606933594,294.6123046875,285.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.4037823105090865e-09,0.0009960578754544,-0.0132094444707036,0.0,0.0,0.0,-0.0074917012825608,60.0,13.604126930236816,-0.0,-6.764465609876424e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,9.350811887998134e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,9.846862667473032e-05,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,7.272871880559251e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.846863395068794e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,0.0004670917987823,285.55133056640625,294.1499938964844,294.5119323730469,292.97381591796875,295.6929626464844,294.602294921875,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963631164282,5.4388595849275134e-09,0.0009963576449081,-0.0133013390004634,0.0,0.0,0.0,-0.0075090895406901,60.0,13.578261375427246,-0.0,-6.76854057246601e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,9.35354473767802e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,9.849740308709444e-05,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,7.274997187778354e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,9.849741763900964e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.0004672282957471,285.54718017578125,294.1499938964844,294.5018920898437,292.9641418457031,295.68243408203125,294.5922241210937,285.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966540383175,5.472877262491238e-09,0.0009966485667973,-0.0133904572576284,0.0,0.0,0.0,-0.00752595346421,60.0,13.55243682861328,-0.0,-6.772494032247779e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,9.358664829051122e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,9.855131793301553e-05,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,7.278979319380596e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,9.855132520897314e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0004674840602092,285.53887939453125,294.1499938964844,294.48175048828125,292.9447631835937,295.6614074707031,294.5720520019531,285.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971993276849,5.536603175926302e-09,0.0009971937397494,-0.0135574042797088,0.0,0.0,0.0,-0.0075575467199087,60.0,13.500576972961426,-0.0,-6.779902861353548e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,9.358664829051122e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,9.855131793301553e-05,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,7.278979319380596e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,9.855132520897314e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0004674840602092,285.53887939453125,294.1499938964844,294.48175048828125,292.9447631835937,295.6614074707031,294.5720520019531,285.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971993276849,5.536603175926302e-09,0.0009971937397494,-0.0135574042797088,0.0,0.0,0.0,-0.0075575467199087,60.0,13.500576972961426,-0.0,-6.779902861353548e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
