time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049140,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,9.36291617108509e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.85960869002156e-05,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,7.282285514520481e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,9.85960941761732e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.00046769643086,285.53082275390625,294.1499938964844,294.4614562988281,292.9252319335937,295.640380859375,294.55157470703125,285.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976517176255,5.589508411674161e-09,0.0009976461296901,-0.0136960027739405,0.0,0.0,0.0,-0.0075837736949324,60.0,13.448162078857422,-0.0,-6.786056871987968e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,9.36291617108509e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.85960869002156e-05,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,7.282285514520481e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,9.85960941761732e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.00046769643086,285.53082275390625,294.1499938964844,294.4614562988281,292.9252319335937,295.640380859375,294.55157470703125,285.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976517176255,5.589508411674161e-09,0.0009976461296901,-0.0136960027739405,0.0,0.0,0.0,-0.0075837736949324,60.0,13.448162078857422,-0.0,-6.786056871987968e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,9.36587603064254e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,9.862725710263476e-05,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,7.28458835510537e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,9.862726437859236e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0004678443074226,285.5229797363281,294.1499938964844,294.4410095214844,292.90557861328125,295.619384765625,294.531005859375,285.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979666210711,5.626327403973619e-09,0.0009979609167203,-0.0137924589216709,0.0,0.0,0.0,-0.0076020266860723,60.0,13.394668579101562,-0.0,-6.790340734141864e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,9.36587603064254e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,9.862725710263476e-05,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,7.28458835510537e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,9.862726437859236e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0004678443074226,285.5229797363281,294.1499938964844,294.4410095214844,292.90557861328125,295.619384765625,294.531005859375,285.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979666210711,5.626327403973619e-09,0.0009979609167203,-0.0137924589216709,0.0,0.0,0.0,-0.0076020266860723,60.0,13.394668579101562,-0.0,-6.790340734141864e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,9.367291204398498e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,9.864216553978622e-05,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,7.285688479896635e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,9.864217281574383e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.0004679150297306,285.5152893066406,294.1499938964844,294.4204406738281,292.8857727050781,295.5983581542969,294.5103759765625,285.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981169132515,5.643900014007386e-09,0.0009981112089008,-0.0138384941965341,0.0,0.0,0.0,-0.0076107382774353,60.0,13.339622497558594,-0.0,-6.79238638667812e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,9.367291204398498e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,9.864216553978622e-05,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,7.285688479896635e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,9.864217281574383e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.0004679150297306,285.5152893066406,294.1499938964844,294.4204406738281,292.8857727050781,295.5983581542969,294.5103759765625,285.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981169132515,5.643900014007386e-09,0.0009981112089008,-0.0138384941965341,0.0,0.0,0.0,-0.0076107382774353,60.0,13.339622497558594,-0.0,-6.79238638667812e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,9.367155143991111e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,9.86407249001786e-05,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,7.285582978511229e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,9.864073945209384e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,0.0004679082194343,285.51153564453125,294.1499938964844,294.4100952148437,292.8758239746094,295.5878601074219,294.50006103515625,285.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981021285057,5.642173395159489e-09,0.0009980964241549,-0.0138339707627892,0.0,0.0,0.0,-0.0076098823919892,60.0,13.31118392944336,-0.0,-6.792185303083897e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,9.366745507577434e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,9.86364102573134e-05,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,7.285263563971967e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,9.8636417533271e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0004678877594415,285.5078430175781,294.1499938964844,294.39971923828125,292.8658447265625,295.5773620605469,294.48974609375,285.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980571921914,5.6370326184662645e-09,0.0009980514878407,-0.0138205047696828,0.0,0.0,0.0,-0.0076073287054896,60.0,13.28240203857422,-0.0,-6.791587026100387e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,9.3649432528764e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,9.86174345598556e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,7.283861486939713e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,9.861744183581322e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0004677977412939,285.50054931640625,294.1499938964844,294.3788452148437,292.84576416015625,295.5563659667969,294.4691467285156,285.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978658054023,5.614520848240545e-09,0.0009978601010516,-0.0137615278363227,0.0,0.0,0.0,-0.0075961742550134,60.0,13.22376537322998,-0.0,-6.788966544490904e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,9.3649432528764e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,9.86174345598556e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,7.283861486939713e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,9.861744183581322e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0004677977412939,285.50054931640625,294.1499938964844,294.3788452148437,292.84576416015625,295.5563659667969,294.4691467285156,285.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978658054023,5.614520848240545e-09,0.0009978601010516,-0.0137615278363227,0.0,0.0,0.0,-0.0075961742550134,60.0,13.22376537322998,-0.0,-6.788966544490904e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,9.361093543702736e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,9.857689292402938e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,7.280867430381477e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,9.85769074759446e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.000467605452286,285.4934387207031,294.1499938964844,294.3578186035156,292.82550048828125,295.5353698730469,294.4486389160156,285.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974550921469,5.566500149711828e-09,0.0009974495042115,-0.0136357266455888,0.0,0.0,0.0,-0.0075723687186837,60.0,13.162764549255373,-0.0,-6.783380257502358e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,9.361093543702736e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,9.857689292402938e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,7.280867430381477e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,9.85769074759446e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.000467605452286,285.4934387207031,294.1499938964844,294.3578186035156,292.82550048828125,295.5353698730469,294.4486389160156,285.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974550921469,5.566500149711828e-09,0.0009974495042115,-0.0136357266455888,0.0,0.0,0.0,-0.0075723687186837,60.0,13.162764549255373,-0.0,-6.783380257502358e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,9.355522342957556e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,9.85182196018286e-05,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,7.276533870026469e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,9.851823415374383e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0004673271614592,285.4865417480469,294.1499938964844,294.33660888671875,292.8051147460937,295.5143737792969,294.4282531738281,285.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968609083443,5.4970210605631564e-09,0.0009968554368242,-0.013453708961606,0.0,0.0,0.0,-0.0075379251502454,60.0,13.099616050720217,-0.0,-6.77530067605403e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,9.355522342957556e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,9.85182196018286e-05,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,7.276533870026469e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,9.851823415374383e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0004673271614592,285.4865417480469,294.1499938964844,294.33660888671875,292.8051147460937,295.5143737792969,294.4282531738281,285.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968609083443,5.4970210605631564e-09,0.0009968554368242,-0.013453708961606,0.0,0.0,0.0,-0.0075379251502454,60.0,13.099616050720217,-0.0,-6.77530067605403e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,9.348336607217787e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,9.844255691859873e-05,299.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,7.270945206983015e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,9.844256419455633e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0004669682239182,285.47979736328125,294.1499938964844,294.31524658203125,292.7845458984375,295.493408203125,294.4079895019531,285.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960947791114,5.407436720616943e-09,0.0009960894240066,-0.0132190166041255,0.0,0.0,0.0,-0.0074935141019523,60.0,13.03441047668457,-0.0,-6.764890514432409e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,9.348336607217787e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,9.844255691859873e-05,299.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,7.270945206983015e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,9.844256419455633e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0004669682239182,285.47979736328125,294.1499938964844,294.31524658203125,292.7845458984375,295.493408203125,294.4079895019531,285.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960947791114,5.407436720616943e-09,0.0009960894240066,-0.0132190166041255,0.0,0.0,0.0,-0.0074935141019523,60.0,13.03441047668457,-0.0,-6.764890514432409e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,9.344010322820397e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,9.83969948720187e-05,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,7.267580076586455e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,9.839700214797632e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0004667520988732,285.4765319824219,294.1499938964844,294.3044738769531,292.7742004394531,295.4829406738281,294.39794921875,285.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995633075945,5.3535025301698624e-09,0.0009956277208402,-0.0130777209997177,0.0,0.0,0.0,-0.0074667744338512,60.0,13.00084400177002,-0.0,-6.758626369673948e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,9.339492680737747e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,9.834941738517956e-05,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,7.264065789058805e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,9.834943193709478e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0004665264568757,285.4732971191406,294.1499938964844,294.2936706542969,292.7637939453125,295.4724426269531,294.387939453125,285.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951507672667,5.297188021557986e-09,0.0009951454121619,-0.0129301883280277,0.0,0.0,0.0,-0.0074388529174029,60.0,12.967000007629396,-0.0,-6.752089376504955e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,9.32953116716817e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,9.824451990425588e-05,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,7.25631762179546e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.824452718021348e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0004660288686864,285.4669189453125,294.1499938964844,294.2719421386719,292.7428894042969,295.45147705078125,294.367919921875,285.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940915042534,5.173021122573118e-09,0.0009940863819792,-0.0126048885285854,0.0,0.0,0.0,-0.0073773111216723,60.0,12.898322105407717,-0.0,-6.737687385793836e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,9.32953116716817e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,9.824451990425588e-05,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,7.25631762179546e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.824452718021348e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0004660288686864,285.4669189453125,294.1499938964844,294.2719421386719,292.7428894042969,295.45147705078125,294.367919921875,285.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940915042534,5.173021122573118e-09,0.0009940863819792,-0.0126048885285854,0.0,0.0,0.0,-0.0073773111216723,60.0,12.898322105407717,-0.0,-6.737687385793836e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,9.318407683167608e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,9.812738426262511e-05,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,7.247665780596435e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,9.812739153858274e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0004654732183553,285.46075439453125,294.1499938964844,294.25,292.7217712402344,295.4305419921875,294.34820556640625,285.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929044172167,5.0343733626334605e-09,0.0009928992949426,-0.0122416513040661,0.0,0.0,0.0,-0.0073085706681013,60.0,12.82779312133789,-0.0,-6.721623435623769e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,9.318407683167608e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,9.812738426262511e-05,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,7.247665780596435e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,9.812739153858274e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0004654732183553,285.46075439453125,294.1499938964844,294.25,292.7217712402344,295.4305419921875,294.34820556640625,285.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929044172167,5.0343733626334605e-09,0.0009928992949426,-0.0122416513040661,0.0,0.0,0.0,-0.0073085706681013,60.0,12.82779312133789,-0.0,-6.721623435623769e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,9.302674880018458e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,9.796171070775016e-05,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,7.235429075080901e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,9.79617179837078e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004646873567253,285.4548034667969,294.1499938964844,294.2245178222656,292.7008056640625,295.4095153808594,294.3280944824219,285.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912275709211,4.8382999828788806e-09,0.0009912227978929,-0.0117279570549726,0.0,0.0,0.0,-0.0072113689966499,60.0,12.75352382659912,-0.0,-6.698939358784628e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,9.302674880018458e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,9.796171070775016e-05,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,7.235429075080901e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,9.79617179837078e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004646873567253,285.4548034667969,294.1499938964844,294.2245178222656,292.7008056640625,295.4095153808594,294.3280944824219,285.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912275709211,4.8382999828788806e-09,0.0009912227978929,-0.0117279570549726,0.0,0.0,0.0,-0.0072113689966499,60.0,12.75352382659912,-0.0,-6.698939358784628e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,9.281381062464789e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.773747297003864e-05,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,7.218866812763736e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.773748024599628e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0004636236699298,285.4490051269531,294.1499938964844,294.19244384765625,292.6803283691406,295.3883361816406,294.30682373046875,285.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889610810205,4.572943357317172e-09,0.0009889564244076,-0.011032729409635,0.0,0.0,0.0,-0.0070798341184854,60.0,12.67460823059082,-0.0,-6.668300756018652e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,9.281381062464789e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.773747297003864e-05,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,7.218866812763736e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.773748024599628e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0004636236699298,285.4490051269531,294.1499938964844,294.19244384765625,292.6803283691406,295.3883361816406,294.30682373046875,285.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889610810205,4.572943357317172e-09,0.0009889564244076,-0.011032729409635,0.0,0.0,0.0,-0.0070798341184854,60.0,12.67460823059082,-0.0,-6.668300756018652e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.269431029679254e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.761163528310136e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,7.209572504507378e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,9.761164255905896e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0004630267794709,285.4461364746094,294.1499938964844,294.174072265625,292.6702880859375,295.377685546875,294.2957763671875,285.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876880794763,4.424035804362347e-09,0.0009876836556941,-0.0106425900012254,0.0,0.0,0.0,-0.0070060165598988,60.0,12.634082794189451,-0.0,-6.651137596236367e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,9.255063196178526e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,9.74603317445144e-05,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,7.198397361207753e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,9.746033902047202e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,0.000462309049908,285.443359375,294.1499938964844,294.1542358398437,292.6603088378906,295.3669738769531,294.28436279296875,285.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986153492704,4.244992357627098e-09,0.0009861491853371,-0.0101734902709722,0.0,0.0,0.0,-0.0069172396324574,60.0,12.591327667236328,-0.0,-6.630531856899324e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,9.225803660228848e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.715221676742658e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,7.175640348577872e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,9.71522240433842e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0004608475137501,285.4378967285156,294.1499938964844,294.1104431152344,292.64068603515625,295.34521484375,294.2611389160156,285.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830379858613,3.880397780875455e-09,0.0009830340277403,-0.009218213148415,0.0,0.0,0.0,-0.0067365071736276,60.0,12.504216194152832,-0.0,-6.588668099993812e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,9.225803660228848e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.715221676742658e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,7.175640348577872e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,9.71522240433842e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0004608475137501,285.4378967285156,294.1499938964844,294.1104431152344,292.64068603515625,295.34521484375,294.2611389160156,285.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830379858613,3.880397780875455e-09,0.0009830340277403,-0.009218213148415,0.0,0.0,0.0,-0.0067365071736276,60.0,12.504216194152832,-0.0,-6.588668099993812e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,9.200657223118468e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,9.688740829005836e-05,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,7.156081119319424e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,9.6887415566016e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0004595913924276,285.4326477050781,294.1499938964844,294.0614318847656,292.6214294433594,295.32305908203125,294.23876953125,285.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803558932617,3.567041551022498e-09,0.000980352400802,-0.0083971703425049,0.0,0.0,0.0,-0.0065811518579721,60.0,12.419591903686523,-0.0,-6.552793507808019e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,9.200657223118468e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,9.688740829005836e-05,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,7.156081119319424e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,9.6887415566016e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0004595913924276,285.4326477050781,294.1499938964844,294.0614318847656,292.6214294433594,295.32305908203125,294.23876953125,285.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803558932617,3.567041551022498e-09,0.000980352400802,-0.0083971703425049,0.0,0.0,0.0,-0.0065811518579721,60.0,12.419591903686523,-0.0,-6.552793507808019e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,9.18725272640586e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,9.674625471234322e-05,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,7.14565539965406e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.674626198830084e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0004589218006003,285.4275207519531,294.1499938964844,294.0077819824219,292.6025085449219,295.30047607421875,294.2133483886719,285.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789267787709,3.3999818516150526e-09,0.0009789232863113,-0.0079594394192099,0.0,0.0,0.0,-0.0064983307383954,60.0,12.342978477478027,-0.0,-6.533708329925504e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,9.18725272640586e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,9.674625471234322e-05,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,7.14565539965406e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.674626198830084e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0004589218006003,285.4275207519531,294.1499938964844,294.0077819824219,292.6025085449219,295.30047607421875,294.2133483886719,285.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789267787709,3.3999818516150526e-09,0.0009789232863113,-0.0079594394192099,0.0,0.0,0.0,-0.0064983307383954,60.0,12.342978477478027,-0.0,-6.533708329925504e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,9.203934314427896e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,9.692192543298006e-05,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,7.158629887271672e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.692193270893767e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,0.000459755101474,285.4225769042969,294.1499938964844,293.94989013671875,292.5838623046875,295.277099609375,294.18096923828125,285.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980703276582,3.607775633795995e-09,0.000980699667707,-0.008503901772201,0.0,0.0,0.0,-0.006601340137422,60.0,12.292723655700684,-0.0,-6.557451825983662e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,9.203934314427896e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,9.692192543298006e-05,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,7.158629887271672e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.692193270893767e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,0.000459755101474,285.4225769042969,294.1499938964844,293.94989013671875,292.5838623046875,295.277099609375,294.18096923828125,285.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980703276582,3.607775633795995e-09,0.000980699667707,-0.008503901772201,0.0,0.0,0.0,-0.006601340137422,60.0,12.292723655700684,-0.0,-6.557451825983662e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,9.216594480676576e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.705524280434474e-05,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,7.168477168306708e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,9.705525008030236e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0004603875277098,285.420166015625,294.1499938964844,293.9195251464844,292.5746154785156,295.2652587890625,294.1631164550781,285.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820512495934,3.7654839246670235e-09,0.0009820475243031,-0.0089171258732676,0.0,0.0,0.0,-0.0066795195452868,60.0,12.273436546325684,-0.0,-6.57550103255744e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,9.237256745109336e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.727282304083928e-05,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,7.184547575889155e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,9.72728303167969e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0004614196368493,285.4177551269531,294.1499938964844,293.8882751464844,292.5654296875,295.25323486328125,294.1441345214844,285.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842527797445,4.022888244747946e-09,0.0009842488216236,-0.0095915598794817,0.0,0.0,0.0,-0.0068071270361542,60.0,12.260074615478516,-0.0,-6.605013425087236e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,9.28573645069264e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,9.778333333088084e-05,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,7.222253771033138e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,9.778334060683846e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0004638412792701,285.4130554199219,294.1499938964844,293.82342529296875,292.5472106933594,295.2283935546875,294.09552001953125,285.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894168470054,4.626850902411661e-09,0.0009894121903926,-0.0111739709973335,0.0,0.0,0.0,-0.0071065318770706,60.0,12.25024700164795,-0.0,-6.674519426042026e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
