time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051480,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,9.28573645069264e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,9.778333333088084e-05,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,7.222253771033138e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,9.778334060683846e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0004638412792701,285.4130554199219,294.1499938964844,293.82342529296875,292.5472106933594,295.2283935546875,294.09552001953125,285.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894168470054,4.626850902411661e-09,0.0009894121903926,-0.0111739709973335,0.0,0.0,0.0,-0.0071065318770706,60.0,12.25024700164795,-0.0,-6.674519426042026e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,9.324420534539968e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,9.819069964578377e-05,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,7.25234131095931e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,9.819070692174137e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,0.0004657736571971,285.4085388183594,294.1499938964844,293.7557678222656,292.5291442871094,295.20263671875,294.0367126464844,285.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935417911037,5.108778733386998e-09,0.0009935366688296,-0.0124365827068686,0.0,0.0,0.0,-0.0073454617522656,60.0,12.240996360778809,-0.0,-6.730241608465803e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,9.324420534539968e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,9.819069964578377e-05,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,7.25234131095931e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,9.819070692174137e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,0.0004657736571971,285.4085388183594,294.1499938964844,293.7557678222656,292.5291442871094,295.20263671875,294.0367126464844,285.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935417911037,5.108778733386998e-09,0.0009935366688296,-0.0124365827068686,0.0,0.0,0.0,-0.0073454617522656,60.0,12.240996360778809,-0.0,-6.730241608465803e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,9.31873291847296e-05,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,9.81308039627038e-05,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,7.247917528729886e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,9.81308112386614e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0004654895456042,285.4042663574219,294.1499938964844,293.685791015625,292.5111999511719,295.1758117675781,293.9788513183594,285.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929406223818,5.037872785607078e-09,0.000992935616523,-0.0122508127242326,0.0,0.0,0.0,-0.0073103373870253,60.0,12.19665241241455,-0.0,-6.722028444983152e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,9.31873291847296e-05,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,9.81308039627038e-05,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,7.247917528729886e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,9.81308112386614e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0004654895456042,285.4042663574219,294.1499938964844,293.685791015625,292.5111999511719,295.1758117675781,293.9788513183594,285.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929406223818,5.037872785607078e-09,0.000992935616523,-0.0122508127242326,0.0,0.0,0.0,-0.0073103373870253,60.0,12.19665241241455,-0.0,-6.722028444983152e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,9.288684668717906e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.781437984202056e-05,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,7.224546425277367e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.78143871179782e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0004639886028598,285.40008544921875,294.1499938964844,293.614013671875,292.49334716796875,295.1485900878906,293.92266845703125,285.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897423442453,4.6634545114443435e-09,0.0009897376876324,-0.0112698599696159,0.0,0.0,0.0,-0.0071247406303882,60.0,12.134364128112791,-0.0,-6.678742181520647e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,9.288684668717906e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.781437984202056e-05,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,7.224546425277367e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.78143871179782e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0004639886028598,285.40008544921875,294.1499938964844,293.614013671875,292.49334716796875,295.1485900878906,293.92266845703125,285.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897423442453,4.6634545114443435e-09,0.0009897376876324,-0.0112698599696159,0.0,0.0,0.0,-0.0071247406303882,60.0,12.134364128112791,-0.0,-6.678742181520647e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.262259845854716e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,9.753611084306613e-05,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,7.203993300208822e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,9.753611811902374e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0004626686277333,285.3980407714844,294.1499938964844,293.5775756835937,292.4844665527344,295.13482666015625,293.8959045410156,285.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869238128885,4.334198333566519e-09,0.0009869195055216,-0.0104072075337171,0.0,0.0,0.0,-0.0069615002721548,60.0,12.094112396240234,-0.0,-6.640793515089173e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,9.233307355316356e-05,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,9.7231226391159e-05,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,7.181474938988686e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,9.72312336671166e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0004612223710864,285.39605712890625,294.1499938964844,293.54083251953125,292.4756164550781,295.12078857421875,293.8724975585937,285.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838339174166,3.9734486811937594e-09,0.0009838299592956,-0.0094620175659656,0.0,0.0,0.0,-0.0067826374433934,60.0,12.044540405273438,-0.0,-6.599339741342193e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,9.190924902213736e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,9.6784919151105e-05,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,7.148510485421866e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.67849264270626e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0004591053002513,285.3922119140625,294.1499938964844,293.466796875,292.4579467773437,295.0923156738281,293.8269348144531,285.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793159551918,3.445358220943716e-09,0.0009793124627321,-0.0080783339217305,0.0,0.0,0.0,-0.0065208314917981,60.0,11.950984954833984,-0.0,-6.53888889701193e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,9.190924902213736e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,9.6784919151105e-05,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,7.148510485421866e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.67849264270626e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0004591053002513,285.3922119140625,294.1499938964844,293.466796875,292.4579467773437,295.0923156738281,293.8269348144531,285.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793159551918,3.445358220943716e-09,0.0009793124627321,-0.0080783339217305,0.0,0.0,0.0,-0.0065208314917981,60.0,11.950984954833984,-0.0,-6.53888889701193e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,9.187125397147612e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,9.67449086601846e-05,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,7.145554991438985e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.67449159361422e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0004589155141729,285.3884582519531,294.1499938964844,293.3923645019531,292.4403991699219,295.0632629394531,293.7799072265625,285.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789087343961,3.3979732361189e-09,0.0009789053583517,-0.0079541774466633,0.0,0.0,0.0,-0.0064973309636116,60.0,11.876680374145508,-0.0,-6.533478824621852e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,9.187125397147612e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,9.67449086601846e-05,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,7.145554991438985e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.67449159361422e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0004589155141729,285.3884582519531,294.1499938964844,293.3923645019531,292.4403991699219,295.0632629394531,293.7799072265625,285.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789087343961,3.3979732361189e-09,0.0009789053583517,-0.0079541774466633,0.0,0.0,0.0,-0.0064973309636116,60.0,11.876680374145508,-0.0,-6.533478824621852e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,9.235972538590433e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,9.72592897596769e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,7.183547131717205e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,9.725929703563452e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0004613555211108,285.3848571777344,294.1499938964844,293.3179931640625,292.4229736328125,295.0334777832031,293.7236328125,285.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841119172051,4.0065146755807746e-09,0.0009841079590842,-0.0095486603677272,0.0,0.0,0.0,-0.0067990059033036,60.0,11.845100402832031,-0.0,-6.60313403955115e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,9.235972538590433e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,9.72592897596769e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,7.183547131717205e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,9.725929703563452e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0004613555211108,285.3848571777344,294.1499938964844,293.3179931640625,292.4229736328125,295.0334777832031,293.7236328125,285.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841119172051,4.0065146755807746e-09,0.0009841079590842,-0.0095486603677272,0.0,0.0,0.0,-0.0067990059033036,60.0,11.845100402832031,-0.0,-6.60313403955115e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,9.2897898866795e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.782601409824564e-05,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,7.225404988275841e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,9.782602137420326e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0004640438419301,285.38134765625,294.1499938964844,293.244140625,292.4056701660156,295.00274658203125,293.6534423828125,285.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898463031277,4.676986353757684e-09,0.0009898416465148,-0.0113053247332572,0.0,0.0,0.0,-0.0071313898079097,60.0,11.844207763671877,-0.0,-6.68030537553932e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,9.2897898866795e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.782601409824564e-05,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,7.225404988275841e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,9.782602137420326e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0004640438419301,285.38134765625,294.1499938964844,293.244140625,292.4056701660156,295.00274658203125,293.6534423828125,285.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898463031277,4.676986353757684e-09,0.0009898416465148,-0.0113053247332572,0.0,0.0,0.0,-0.0071313898079097,60.0,11.844207763671877,-0.0,-6.68030537553932e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,9.310865425504744e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.804794535739347e-05,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,7.241796993184835e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,9.804795263335107e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0004650965565815,285.379638671875,294.1499938964844,293.20758056640625,292.3970642089844,294.98699951171875,293.61395263671875,285.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920914890244,4.939538111869979e-09,0.0009920865995809,-0.0119931949302554,0.0,0.0,0.0,-0.0072615472599864,60.0,11.84484577178955,-0.0,-6.710647681984483e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,9.335250069852918e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,9.830472845351323e-05,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,7.260762504301965e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.830473572947084e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0004663146391976,285.37799072265625,294.1499938964844,293.1713256835937,292.3885192871094,294.9710388183594,293.5721435546875,285.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946884820237,5.243325773562901e-09,0.0009946832433342,-0.0127890799194574,0.0,0.0,0.0,-0.0074121430516242,60.0,11.845792770385742,-0.0,-6.745840153143945e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,9.334613423561676e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,9.829802729655056e-05,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,7.260267739184201e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,9.82980345725082e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0004662828578148,285.374755859375,294.1499938964844,293.1000061035156,292.3716125488281,294.9386291503906,293.4860534667969,285.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946271311491,5.23536147767345e-09,0.0009946218924596,-0.0127682089805603,0.0,0.0,0.0,-0.0074082287028431,60.0,11.836353302001951,-0.0,-6.744915737044721e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,9.334613423561676e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,9.829802729655056e-05,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,7.260267739184201e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,9.82980345725082e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0004662828578148,285.374755859375,294.1499938964844,293.1000061035156,292.3716125488281,294.9386291503906,293.4860534667969,285.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946271311491,5.23536147767345e-09,0.0009946218924596,-0.0127682089805603,0.0,0.0,0.0,-0.0074082287028431,60.0,11.836353302001951,-0.0,-6.744915737044721e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,9.29885936784558e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,9.792151831788942e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,7.23245830158703e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,9.792152559384704e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0004644968721549,285.3716735839844,294.1499938964844,293.0306701660156,292.3549499511719,294.9056396484375,293.4102478027344,285.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990814063698,4.789849850084238e-09,0.0009908092906698,-0.0116010196506977,0.0,0.0,0.0,-0.0071873539127409,60.0,11.766820907592772,-0.0,-6.693340282026838e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,9.29885936784558e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,9.792151831788942e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,7.23245830158703e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,9.792152559384704e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0004644968721549,285.3716735839844,294.1499938964844,293.0306701660156,292.3549499511719,294.9056396484375,293.4102478027344,285.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990814063698,4.789849850084238e-09,0.0009908092906698,-0.0116010196506977,0.0,0.0,0.0,-0.0071873539127409,60.0,11.766820907592772,-0.0,-6.693340282026838e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,9.25548156374134e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,9.7464733698871e-05,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,7.198720413725823e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,9.7464733698871e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0004623300628736,285.3687438964844,294.1499938964844,292.9637451171875,292.338623046875,294.8721923828125,293.34332275390625,285.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861922590062,4.249362639541232e-09,0.0009861879516392,-0.0101849399507045,0.0,0.0,0.0,-0.0069194133393466,60.0,11.683226585388184,-0.0,-6.631034210613508e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,9.25548156374134e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,9.7464733698871e-05,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,7.198720413725823e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,9.7464733698871e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0004623300628736,285.3687438964844,294.1499938964844,292.9637451171875,292.338623046875,294.8721923828125,293.34332275390625,285.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861922590062,4.249362639541232e-09,0.0009861879516392,-0.0101849399507045,0.0,0.0,0.0,-0.0069194133393466,60.0,11.683226585388184,-0.0,-6.631034210613508e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,9.21266182558611e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,9.701381350168958e-05,299.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,7.16541544534266e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,9.70138207776472e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0004601911350619,285.3659973144531,294.1499938964844,292.8997497558594,292.3226928710937,294.8383483886719,293.2860107421875,285.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816287783905,3.715827201489219e-09,0.0009816251695156,-0.0087870145216584,0.0,0.0,0.0,-0.0066549135372042,60.0,11.592432022094728,-0.0,-6.569815269585888e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,9.21266182558611e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,9.701381350168958e-05,299.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,7.16541544534266e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,9.70138207776472e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0004601911350619,285.3659973144531,294.1499938964844,292.8997497558594,292.3226928710937,294.8383483886719,293.2860107421875,285.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816287783905,3.715827201489219e-09,0.0009816251695156,-0.0087870145216584,0.0,0.0,0.0,-0.0066549135372042,60.0,11.592432022094728,-0.0,-6.569815269585888e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.200726344715804e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,9.688812860986218e-05,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,7.156132778618485e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,9.68881358858198e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0004595949430949,285.3646850585937,294.1499938964844,292.8690185546875,292.3149108886719,294.8212585449219,293.2598571777344,285.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803557768464,3.567104611690297e-09,0.0009803521679714,-0.0083973361179232,0.0,0.0,0.0,-0.006581179331988,60.0,11.551128387451172,-0.0,-6.552801323778112e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,9.197023609885946e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,9.684913675300776e-05,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,7.15325222699903e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,9.684914402896538e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,0.0004594099882524,285.3633728027344,294.1499938964844,292.83917236328125,292.3072509765625,294.8040771484375,293.23406982421875,285.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799599647521,3.52095086419979e-09,0.0009799564722925,-0.008276404812932,0.0,0.0,0.0,-0.006558293942362,60.0,11.516034126281738,-0.0,-6.547525543965095e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,9.21300015761517e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,9.701737144496292e-05,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,7.165678107412532e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,9.701737872092052e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0004602080443874,285.36090087890625,294.1499938964844,292.7824401855469,292.2923278808594,294.7694091796875,293.18035888671875,285.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816621895879,3.719956342962405e-09,0.0009816584642976,-0.0087978355586528,0.0,0.0,0.0,-0.0066569508053362,60.0,11.467877388000488,-0.0,-6.570287780505168e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,9.21300015761517e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,9.701737144496292e-05,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,7.165678107412532e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,9.701737872092052e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0004602080443874,285.36090087890625,294.1499938964844,292.7824401855469,292.2923278808594,294.7694091796875,293.18035888671875,285.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816621895879,3.719956342962405e-09,0.0009816584642976,-0.0087978355586528,0.0,0.0,0.0,-0.0066569508053362,60.0,11.467877388000488,-0.0,-6.570287780505168e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,9.2492628027685e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,9.739923552842812e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,7.193882629508153e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,9.739924280438572e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0004620194376911,285.35858154296875,294.1499938964844,292.7300720214844,292.2780456542969,294.7342529296875,293.12017822265625,285.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855254320427,4.17170964439606e-09,0.0009855212410911,-0.0099814860150218,0.0,0.0,0.0,-0.0068809036165475,60.0,11.44790267944336,-0.0,-6.622106951681418e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,9.2492628027685e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,9.739923552842812e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,7.193882629508153e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,9.739924280438572e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0004620194376911,285.35858154296875,294.1499938964844,292.7300720214844,292.2780456542969,294.7342529296875,293.12017822265625,285.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855254320427,4.17170964439606e-09,0.0009855212410911,-0.0099814860150218,0.0,0.0,0.0,-0.0068809036165475,60.0,11.44790267944336,-0.0,-6.622106951681418e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.290270827477798e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,9.783107816474512e-05,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,7.225777517305687e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,9.783107816474512e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,0.000464067881694,285.3563842773437,294.1499938964844,292.6824951171875,292.2644958496094,294.6986694335937,293.0533752441406,285.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898946154862,4.682596976834929e-09,0.0009898899588733,-0.0113200237974524,0.0,0.0,0.0,-0.0071341730654239,60.0,11.443085670471191,-0.0,-6.680953390514335e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.290270827477798e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,9.783107816474512e-05,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,7.225777517305687e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,9.783107816474512e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,0.000464067881694,285.3563842773437,294.1499938964844,292.6824951171875,292.2644958496094,294.6986694335937,293.0533752441406,285.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898946154862,4.682596976834929e-09,0.0009898899588733,-0.0113200237974524,0.0,0.0,0.0,-0.0071341730654239,60.0,11.443085670471191,-0.0,-6.680953390514335e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,9.326688450528307e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,9.821456478675827e-05,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,7.254102092701942e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,9.821457206271587e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,0.0004658870166167,285.3542785644531,294.1499938964844,292.6402587890625,292.2517395019531,294.662841796875,292.9832458496094,285.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937750874087,5.136282954509852e-09,0.0009937699651345,-0.0125086428597569,0.0,0.0,0.0,-0.0073590879328548,60.0,11.441801071166992,-0.0,-6.733429103178423e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,9.326688450528307e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,9.821456478675827e-05,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,7.254102092701942e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,9.821457206271587e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,0.0004658870166167,285.3542785644531,294.1499938964844,292.6402587890625,292.2517395019531,294.662841796875,292.9832458496094,285.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937750874087,5.136282954509852e-09,0.0009937699651345,-0.0125086428597569,0.0,0.0,0.0,-0.0073590879328548,60.0,11.441801071166992,-0.0,-6.733429103178423e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,9.342218982055785e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,9.837810648605227e-05,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,7.266181637533009e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.837811376200988e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0004666628083214,285.3533020019531,294.1499938964844,292.6212463378906,292.2456970214844,294.64483642578125,292.9481811523437,285.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954287670552,5.3297570801191804e-09,0.0009954235283657,-0.0130155142396688,0.0,0.0,0.0,-0.0074549964629113,60.0,11.440133094787598,-0.0,-6.755870174401934e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,9.355043584946544e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,9.851316281128676e-05,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,7.276156247826293e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,9.851317008724436e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,0.0004673034418374,285.35235595703125,294.1499938964844,292.603759765625,292.2398986816406,294.6268005371094,292.9139404296875,285.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967953665181,5.489525722879307e-09,0.000996789894998,-0.0134340729564428,0.0,0.0,0.0,-0.0075342021882534,60.0,11.436945915222168,-0.0,-6.774429550659988e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
