time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053820,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,9.37448421609588e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,9.87178791547194e-05,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,7.291276415344328e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,9.871788643067704e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0004682745202444,285.3505554199219,294.1499938964844,292.5735168457031,292.22900390625,294.5907897949219,292.84912109375,285.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988672100007,5.7316955626163235e-09,0.0009988615056499,-0.0140684936195611,0.0,0.0,0.0,-0.0076542599126696,60.0,11.42618465423584,-0.0,-6.802608965017498e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,9.37448421609588e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,9.87178791547194e-05,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,7.291276415344328e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,9.871788643067704e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0004682745202444,285.3505554199219,294.1499938964844,292.5735168457031,292.22900390625,294.5907897949219,292.84912109375,285.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988672100007,5.7316955626163235e-09,0.0009988615056499,-0.0140684936195611,0.0,0.0,0.0,-0.0076542599126696,60.0,11.42618465423584,-0.0,-6.802608965017498e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,9.386247984366491e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.88417596090585e-05,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,7.300425932044163e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,9.88417596090585e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,0.0004688621556852,285.3489074707031,294.1499938964844,292.54998779296875,292.2191772460937,294.554931640625,292.7919921875,285.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000121817924,5.87822679420924e-09,0.0010001158807426,-0.0144523568451404,0.0,0.0,0.0,-0.0077269091270864,60.0,11.409364700317385,-0.0,-6.819688280756965e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,9.386247984366491e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.88417596090585e-05,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,7.300425932044163e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,9.88417596090585e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,0.0004688621556852,285.3489074707031,294.1499938964844,292.54998779296875,292.2191772460937,294.554931640625,292.7919921875,285.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000121817924,5.87822679420924e-09,0.0010001158807426,-0.0144523568451404,0.0,0.0,0.0,-0.0077269091270864,60.0,11.409364700317385,-0.0,-6.819688280756965e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,9.39396268222481e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,9.892299567582086e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,7.30642641428858e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,9.892300295177849e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004692475486081,285.3473815917969,294.1499938964844,292.53082275390625,292.21044921875,294.51934814453125,292.7406005859375,285.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.97430904747398e-09,0.0010009363759309,-0.0147040588781237,0.0,0.0,0.0,-0.0077745355665683,60.0,11.388901710510254,-0.0,-6.830899224041789e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,9.39396268222481e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,9.892299567582086e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,7.30642641428858e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,9.892300295177849e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004692475486081,285.3473815917969,294.1499938964844,292.53082275390625,292.21044921875,294.51934814453125,292.7406005859375,285.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.97430904747398e-09,0.0010009363759309,-0.0147040588781237,0.0,0.0,0.0,-0.0077745355665683,60.0,11.388901710510254,-0.0,-6.830899224041789e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.401494753547011e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,9.900231088977308e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,7.31228428776376e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,9.900231088977308e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,0.0004696237447205,285.34600830078125,294.1499938964844,292.5133056640625,292.2027282714844,294.4841613769531,292.6965026855469,285.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068105573575622e-09,0.0010017384774982,-0.0149497697129845,0.0,0.0,0.0,-0.0078210346400737,60.0,11.368212699890137,-0.0,-6.841852240313528e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.401494753547011e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,9.900231088977308e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,7.31228428776376e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,9.900231088977308e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,0.0004696237447205,285.34600830078125,294.1499938964844,292.5133056640625,292.2027282714844,294.4841613769531,292.6965026855469,285.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068105573575622e-09,0.0010017384774982,-0.0149497697129845,0.0,0.0,0.0,-0.0078210346400737,60.0,11.368212699890137,-0.0,-6.841852240313528e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,9.405265154782684e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,9.904201579047368e-05,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,7.315217226278037e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,9.904202306643128e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,0.0004698121338151,285.34539794921875,294.1499938964844,292.5051574707031,292.1992492675781,294.4667358398437,292.6773376464844,285.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.115070227963315e-09,0.0010021401103585,-0.0150727983564138,0.0,0.0,0.0,-0.0078443167731165,60.0,11.358477592468262,-0.0,-6.847339761861805e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,9.409040649188682e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,9.908177162287755e-05,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,7.318153802771121e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,9.908177889883518e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0004700007266364,285.3448486328125,294.1499938964844,292.4974060058594,292.19598388671875,294.4494323730469,292.6593933105469,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025483788922,6.1620903935022406e-09,0.0010025422088801,-0.0151959713548421,0.0,0.0,0.0,-0.0078676268458366,60.0,11.349085807800291,-0.0,-6.852835809922908e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,9.416601824341342e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,9.916139242704958e-05,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,7.324034231714904e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,9.91613997030072e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,0.0004703784070443,285.3437805175781,294.1499938964844,292.48309326171875,292.190185546875,294.4150085449219,292.6257019042969,285.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033536236733,6.256255957737267e-09,0.0010033473372459,-0.0154426423832774,0.0,0.0,0.0,-0.0079143084585666,60.0,11.33104133605957,-0.0,-6.863849932869925e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,9.416601824341342e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,9.916139242704958e-05,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,7.324034231714904e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,9.91613997030072e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,0.0004703784070443,285.3437805175781,294.1499938964844,292.48309326171875,292.190185546875,294.4150085449219,292.6257019042969,285.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033536236733,6.256255957737267e-09,0.0010033473372459,-0.0154426423832774,0.0,0.0,0.0,-0.0079143084585666,60.0,11.33104133605957,-0.0,-6.863849932869925e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.424196468899028e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,9.924136975314468e-05,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,7.329940854106098e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,9.924136975314468e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.0004707577754743,285.3428649902344,294.1499938964844,292.47027587890625,292.1852722167969,294.38104248046875,292.5962829589844,285.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041624773293,6.350838965829553e-09,0.0010041561909019,-0.0156904067844152,0.0,0.0,0.0,-0.0079611977562308,60.0,11.31467342376709,-0.0,-6.874920899235806e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.424196468899028e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,9.924136975314468e-05,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,7.329940854106098e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,9.924136975314468e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.0004707577754743,285.3428649902344,294.1499938964844,292.47027587890625,292.1852722167969,294.38104248046875,292.5962829589844,285.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041624773293,6.350838965829553e-09,0.0010041561909019,-0.0156904067844152,0.0,0.0,0.0,-0.0079611977562308,60.0,11.31467342376709,-0.0,-6.874920899235806e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,9.431819489691406e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,9.932164539350195e-05,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,7.335870031965896e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,9.932165266945958e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.000471138569992,285.34210205078125,294.1499938964844,292.4590148925781,292.1811828613281,294.3475646972656,292.57049560546875,285.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049744741991,6.445782574360237e-09,0.0010049680713564,-0.0159391108900308,0.0,0.0,0.0,-0.0080082658678293,60.0,11.299921989440918,-0.0,-6.886043735221392e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,9.431819489691406e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,9.932164539350195e-05,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,7.335870031965896e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,9.932165266945958e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.000471138569992,285.34210205078125,294.1499938964844,292.4590148925781,292.1811828613281,294.3475646972656,292.57049560546875,285.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049744741991,6.445782574360237e-09,0.0010049680713564,-0.0159391108900308,0.0,0.0,0.0,-0.0080082658678293,60.0,11.299921989440918,-0.0,-6.886043735221392e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,9.439467976335436e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.940218296833336e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,7.341818127315491e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,9.940219024429098e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,0.0004715206159744,285.3414611816406,294.1499938964844,292.4491882324219,292.17791748046875,294.31451416015625,292.5478210449219,285.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541038377605446e-09,0.0010057826293632,-0.0161886289715766,0.0,0.0,0.0,-0.0080554876476526,60.0,11.286680221557615,-0.0,-6.89721204594207e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,9.439467976335436e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.940218296833336e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,7.341818127315491e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,9.940219024429098e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,0.0004715206159744,285.3414611816406,294.1499938964844,292.4491882324219,292.17791748046875,294.31451416015625,292.5478210449219,285.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541038377605446e-09,0.0010057826293632,-0.0161886289715766,0.0,0.0,0.0,-0.0080554876476526,60.0,11.286680221557615,-0.0,-6.89721204594207e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.443300950806588e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,9.944254270521924e-05,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,7.344799814745784e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,9.944254998117684e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.000471712090075,285.3412170410156,294.1499938964844,292.44482421875,292.17657470703125,294.2982177734375,292.5378723144531,285.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.5887753031290686e-09,0.0010061907814815,-0.01631367392838,0.0,0.0,0.0,-0.0080791534855961,60.0,11.280760765075684,-0.0,-6.902811833242596e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,9.447136835660784e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,9.94829388218932e-05,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,7.347782957367599e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,9.94829460978508e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0004719037096947,285.3409729003906,294.1499938964844,292.4408264160156,292.1754150390625,294.28204345703125,292.5284729003906,285.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066059185191,6.6365495321463194e-09,0.0010065992828458,-0.016438815742731,0.0,0.0,0.0,-0.0081028370186686,60.0,11.275136947631836,-0.0,-6.908418725970479e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,9.454814426135272e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,9.9563789262902e-05,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,7.35375433578156e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,9.95637965388596e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0004722872399725,285.340576171875,294.1499938964844,292.4338684082031,292.1736145019531,294.2499389648437,292.5108337402344,285.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321752617033326e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.264467239379885,-0.0,-6.919648853909166e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,9.454814426135272e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,9.9563789262902e-05,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,7.35375433578156e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,9.95637965388596e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0004722872399725,285.340576171875,294.1499938964844,292.4338684082031,292.1736145019531,294.2499389648437,292.5108337402344,285.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321752617033326e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.264467239379885,-0.0,-6.919648853909166e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,9.462497109780088e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,9.96446906356141e-05,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,7.359729352174327e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,9.96446906356141e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.000472670973977,285.3403015136719,294.1499938964844,292.4282531738281,292.1724853515625,294.2182922363281,292.4956970214844,285.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.827854726054737e-09,0.0010082351509481,-0.0169399175792932,0.0,0.0,0.0,-0.0081976754590868,60.0,11.25514793395996,-0.0,-6.930893903245305e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,9.462497109780088e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,9.96446906356141e-05,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,7.359729352174327e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,9.96446906356141e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.000472670973977,285.3403015136719,294.1499938964844,292.4282531738281,292.1724853515625,294.2182922363281,292.4956970214844,285.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.827854726054737e-09,0.0010082351509481,-0.0169399175792932,0.0,0.0,0.0,-0.0081976754590868,60.0,11.25514793395996,-0.0,-6.930893903245305e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,9.470173245063052e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,9.972552652470767e-05,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,7.365700002992526e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,9.972552652470767e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.0004730544460471,285.3401794433594,294.1499938964844,292.4239807128906,292.1719970703125,294.1871643066406,292.48272705078125,285.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460471597309e-09,0.001009052619338,-0.0171903409063816,0.0,0.0,0.0,-0.0082450713962316,60.0,11.24704647064209,-0.0,-6.94213966312418e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,9.470173245063052e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,9.972552652470767e-05,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,7.365700002992526e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,9.972552652470767e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.0004730544460471,285.3401794433594,294.1499938964844,292.4239807128906,292.1719970703125,294.1871643066406,292.48272705078125,285.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460471597309e-09,0.001009052619338,-0.0171903409063816,0.0,0.0,0.0,-0.0082450713962316,60.0,11.24704647064209,-0.0,-6.94213966312418e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.477837011218072e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,9.980622417060658e-05,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,7.371660467470065e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,9.98062314465642e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0004734372487291,285.3401184082031,294.1499938964844,292.4210205078125,292.17205810546875,294.15655517578125,292.4718017578125,285.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909009559593e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,11.240084648132324,-0.0,-6.953375475404755e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.477837011218072e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,9.980622417060658e-05,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,7.371660467470065e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,9.98062314465642e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0004734372487291,285.3401184082031,294.1499938964844,292.4210205078125,292.17205810546875,294.15655517578125,292.4718017578125,285.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909009559593e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,11.240084648132324,-0.0,-6.953375475404755e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,9.481661254540086e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,9.984649659600108e-05,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,7.374634878942743e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.98465038719587e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0004736282862722,285.3401794433594,294.1499938964844,292.4200134277344,292.1723022460937,294.1415100097656,292.46728515625,285.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.237136840820312,-0.0,-6.958986631389052e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,9.485482587479056e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,9.988673991756514e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,7.377607107628137e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,9.988673991756514e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0004738191782962,285.3402404785156,294.1499938964844,292.4193115234375,292.17266845703125,294.1265869140625,292.4631652832031,285.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.23441219329834,-0.0,-6.964594945202407e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,9.493115067016332e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,9.99671101453714e-05,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,7.383543561445549e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.996711742132902e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.000474200467579,285.3404235839844,294.1499938964844,292.4188537597656,292.1737365722656,294.09698486328125,292.4557800292969,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.229424476623535,-0.0,-6.975803756859025e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,9.493115067016332e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,9.99671101453714e-05,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,7.383543561445549e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.996711742132902e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.000474200467579,285.3404235839844,294.1499938964844,292.4188537597656,292.1737365722656,294.09698486328125,292.4557800292969,285.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.229424476623535,-0.0,-6.975803756859025e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,9.500735905021428e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0001000473639578,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,7.389470556518063e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,0.0001000473639578,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0004745811165776,285.3407287597656,294.1499938964844,292.4195556640625,292.17529296875,294.0679931640625,292.4501953125,285.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113314177129e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,11.225451469421388,-0.0,-6.987004042002809e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,9.500735905021428e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0001000473639578,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,7.389470556518063e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,0.0001000473639578,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0004745811165776,285.3407287597656,294.1499938964844,292.4195556640625,292.17529296875,294.0679931640625,292.4501953125,285.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113314177129e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,11.225451469421388,-0.0,-6.987004042002809e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,9.50835965340957e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,0.0001001276468741,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,7.395399734377861e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,0.0001001276468741,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0004749619401991,285.3411560058594,294.1499938964844,292.42144775390625,292.1772155761719,294.03961181640625,292.4462585449219,285.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.222373008728027,-0.0,-6.998217827458576e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,9.50835965340957e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,0.0001001276468741,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,7.395399734377861e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,0.0001001276468741,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0004749619401991,285.3411560058594,294.1499938964844,292.42144775390625,292.1772155761719,294.03961181640625,292.4462585449219,285.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.222373008728027,-0.0,-6.998217827458576e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.516003774479032e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0001002081335172,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,7.40134491934441e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0001002081407932,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0004753437824547,285.3417053222656,294.1499938964844,292.4244384765625,292.1794738769531,294.01177978515625,292.4437255859375,285.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.220067977905272,-0.0,-7.009469982222073e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.516003774479032e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0001002081335172,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,7.40134491934441e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0001002081407932,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0004753437824547,285.3417053222656,294.1499938964844,292.4244384765625,292.1794738769531,294.01177978515625,292.4437255859375,285.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.220067977905272,-0.0,-7.009469982222073e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,9.519841114524752e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0001002485514618,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,7.40433024475351e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.0001002485514618,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.0004755354893859,285.3420104980469,294.1499938964844,292.4263610839844,292.18072509765625,293.99810791015625,292.4430236816406,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.018810611218214,0.0,0.0,0.0,-0.008551743812859,60.0,11.219215393066406,-0.0,-7.015123060227779e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
