time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056160,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,9.523690823698416e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,0.0001002890858217,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,7.407323573715985e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0001002890858217,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0004757277783937,285.34234619140625,294.1499938964844,292.42852783203125,292.1820373535156,293.9845275878906,292.4425048828125,285.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013950675711e-09,0.0010147526627406,-0.0189361795783042,0.0,0.0,0.0,-0.0085755120962858,60.0,11.21848201751709,-0.0,-7.020795322887352e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,9.531433170195668e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0001003706202027,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,7.413345883833244e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001003706274786,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0004761145391967,285.3430480957031,294.1499938964844,292.4336853027344,292.18487548828125,293.9576110839844,292.44207763671875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645325166517e-09,0.0010155771160498,-0.0191887598484754,0.0,0.0,0.0,-0.0086233206093311,60.0,11.217266082763672,-0.0,-7.032212323565545e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,9.531433170195668e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0001003706202027,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,7.413345883833244e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001003706274786,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0004761145391967,285.3430480957031,294.1499938964844,292.4336853027344,292.18487548828125,293.9576110839844,292.44207763671875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645325166517e-09,0.0010155771160498,-0.0191887598484754,0.0,0.0,0.0,-0.0086233206093311,60.0,11.217266082763672,-0.0,-7.032212323565545e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,9.53932903939858e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0001004537698463,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,7.419486792059615e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.0001004537698463,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.000476508954307,285.3438415527344,294.1499938964844,292.4398498535156,292.1878967285156,293.9313049316406,292.4432678222656,285.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784796807186467e-09,0.0010164179839193,-0.0194463226944208,0.0,0.0,0.0,-0.0086720734834671,60.0,11.216805458068848,-0.0,-7.043864513889275e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,9.53932903939858e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0001004537698463,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,7.419486792059615e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.0001004537698463,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.000476508954307,285.3438415527344,294.1499938964844,292.4398498535156,292.1878967285156,293.9313049316406,292.4432678222656,285.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784796807186467e-09,0.0010164179839193,-0.0194463226944208,0.0,0.0,0.0,-0.0086720734834671,60.0,11.216805458068848,-0.0,-7.043864513889275e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,9.547328227199614e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0001005380036076,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,7.425708463415504e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0001005380036076,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.0004769085207954,285.3447265625,294.1499938964844,292.447021484375,292.19110107421875,293.90533447265625,292.4452514648437,285.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429109594748e-09,0.0010172700276598,-0.0197072569280862,0.0,0.0,0.0,-0.0087214652448892,60.0,11.216713905334473,-0.0,-7.055678707956758e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,9.547328227199614e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0001005380036076,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,7.425708463415504e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0001005380036076,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.0004769085207954,285.3447265625,294.1499938964844,292.447021484375,292.19110107421875,293.90533447265625,292.4452514648437,285.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429109594748e-09,0.0010172700276598,-0.0197072569280862,0.0,0.0,0.0,-0.0087214652448892,60.0,11.216713905334473,-0.0,-7.055678707956758e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,9.55562645685859e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.0001006253805826,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,7.432162237819284e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0001006253878585,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0004773230466526,285.3457336425781,294.1499938964844,292.4551086425781,292.19439697265625,293.8800964355469,292.4490051269531,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987785544116832e-09,0.0010181538527831,-0.0199779439717531,0.0,0.0,0.0,-0.0087727038189768,60.0,11.217389106750488,-0.0,-7.067945517746922e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,9.55562645685859e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.0001006253805826,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,7.432162237819284e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0001006253878585,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0004773230466526,285.3457336425781,294.1499938964844,292.4551086425781,292.19439697265625,293.8800964355469,292.4490051269531,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987785544116832e-09,0.0010181538527831,-0.0199779439717531,0.0,0.0,0.0,-0.0087727038189768,60.0,11.217389106750488,-0.0,-7.067945517746922e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.55983268795535e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,0.0001006696766125,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,7.435433508362621e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0001006696766125,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0004775331472046,285.34625244140625,294.1499938964844,292.4595031738281,292.1960754394531,293.8676147460937,292.451171875,285.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040172971846005e-09,0.0010186024010181,-0.02011514082551,0.0,0.0,0.0,-0.0087986774742603,60.0,11.217852592468262,-0.0,-7.074167029941236e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,9.56413641688414e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,0.0001007149912766,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,7.438781176460907e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,0.0001007149985525,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,0.0004777481080964,285.3467712402344,294.1499938964844,292.4641418457031,292.1977844238281,293.85528564453125,292.4537353515625,285.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093778980367006e-09,0.0010190607281401,-0.0202555283904075,0.0,0.0,0.0,-0.0088252518326044,60.0,11.21847915649414,-0.0,-7.080535624481854e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,9.572937415214255e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0001008076724247,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,7.44562639738433e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001008076797006,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,0.0004781877796631,285.3479309082031,294.1499938964844,292.4740295410156,292.201171875,293.8309326171875,292.45953369140625,285.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203406842710592e-09,0.0010199975222349,-0.0205426290631294,0.0,0.0,0.0,-0.0088795963674783,60.0,11.220008850097656,-0.0,-7.093569820426637e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,9.572937415214255e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0001008076724247,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,7.44562639738433e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001008076797006,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,0.0004781877796631,285.3479309082031,294.1499938964844,292.4740295410156,292.201171875,293.8309326171875,292.45953369140625,285.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203406842710592e-09,0.0010199975222349,-0.0205426290631294,0.0,0.0,0.0,-0.0088795963674783,60.0,11.220008850097656,-0.0,-7.093569820426637e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,9.582272468833251e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.000100905977888,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,7.452887075487524e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,0.0001009059851639,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004786540812347,285.3492126464844,294.1499938964844,292.4847717285156,292.2045288085937,293.8074035644531,292.46697998046875,285.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319685385060893e-09,0.0010209918254986,-0.0208471398800611,0.0,0.0,0.0,-0.0089372405782341,60.0,11.222220420837402,-0.0,-7.107407640205565e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,9.582272468833251e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.000100905977888,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,7.452887075487524e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,0.0001009059851639,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004786540812347,285.3492126464844,294.1499938964844,292.4847717285156,292.2045288085937,293.8074035644531,292.46697998046875,285.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319685385060893e-09,0.0010209918254986,-0.0208471398800611,0.0,0.0,0.0,-0.0089372405782341,60.0,11.222220420837402,-0.0,-7.107407640205565e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,9.591829439159484e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0001010066189337,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,7.460320193786174e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,0.0001010066262097,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,0.0004791314713656,285.3505249023437,294.1499938964844,292.496337890625,292.20782470703125,293.7841186523437,292.4749450683594,285.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43872971501014e-09,0.0010220096446573,-0.0211588889360427,0.0,0.0,0.0,-0.0089962547644972,60.0,11.224645614624023,-0.0,-7.121588652125865e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,9.591829439159484e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0001010066189337,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,7.460320193786174e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,0.0001010066262097,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,0.0004791314713656,285.3505249023437,294.1499938964844,292.496337890625,292.20782470703125,293.7841186523437,292.4749450683594,285.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43872971501014e-09,0.0010220096446573,-0.0211588889360427,0.0,0.0,0.0,-0.0089962547644972,60.0,11.224645614624023,-0.0,-7.121588652125865e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.602331556379796e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,0.0001011172062135,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,7.468488183803856e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001011172134894,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0004796560679096,285.35205078125,294.1499938964844,292.5086669921875,292.2109680175781,293.7620849609375,292.4851379394531,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.569545073555673e-09,0.0010231282794848,-0.0215014554560184,0.0,0.0,0.0,-0.009061106480658,60.0,11.227904319763184,-0.0,-7.137187907346745e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.602331556379796e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,0.0001011172062135,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,7.468488183803856e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001011172134894,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0004796560679096,285.35205078125,294.1499938964844,292.5086669921875,292.2109680175781,293.7620849609375,292.4851379394531,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.569545073555673e-09,0.0010231282794848,-0.0215014554560184,0.0,0.0,0.0,-0.009061106480658,60.0,11.227904319763184,-0.0,-7.137187907346745e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,9.607415267964824e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,0.0001011707427096,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,7.472441939171404e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001011707499856,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0004799100279342,285.352783203125,294.1499938964844,292.51513671875,292.2124938964844,293.7509155273437,292.489990234375,285.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,8.632873971237132e-09,0.0010236711241304,-0.0216672923415899,0.0,0.0,0.0,-0.0090925078839063,60.0,11.229453086853027,-0.0,-7.144745950427024e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,9.612876601750032e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0001012282518786,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,7.476689643226564e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,0.0001012282591545,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0004801828472409,285.35357666015625,294.1499938964844,292.5217590332031,292.2139587402344,293.7400817871094,292.495361328125,285.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700904885472482e-09,0.001024252269417,-0.0218454394489526,0.0,0.0,0.0,-0.0091262310743331,60.0,11.231160163879396,-0.0,-7.152868874982232e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.61911428021267e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,0.000101293931948,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,7.481541251763701e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,0.0001012939392239,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0004804944037459,285.3544616699219,294.1499938964844,292.5293884277344,292.21551513671875,293.7280578613281,292.50164794921875,285.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.77859918091417e-09,0.0010249166516587,-0.0220488887280225,0.0,0.0,0.0,-0.0091647468507289,60.0,11.233139991760254,-0.0,-7.162152115824939e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,9.624037193134428e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,0.000101345773146,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,7.485369860660285e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0001013457804219,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.0004807403020095,285.35516357421875,294.1499938964844,292.5355529785156,292.2167053222656,293.7185974121094,292.5065612792969,285.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839923459902366e-09,0.0010254401713609,-0.0222094729542732,0.0,0.0,0.0,-0.0091951433569192,60.0,11.23469352722168,-0.0,-7.16948349577251e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,9.635670721763744e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0001014682857203,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,7.494418241549283e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001014682857203,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.000481321447296,285.3569641113281,294.1499938964844,292.54998779296875,292.2191772460937,293.69830322265625,292.5196533203125,285.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984842203574317e-09,0.0010266794124618,-0.0225889459252357,0.0,0.0,0.0,-0.0092669865116477,60.0,11.23922634124756,-0.0,-7.186823580696e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,9.635670721763744e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0001014682857203,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,7.494418241549283e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001014682857203,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.000481321447296,285.3569641113281,294.1499938964844,292.54998779296875,292.2191772460937,293.69830322265625,292.5196533203125,285.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984842203574317e-09,0.0010266794124618,-0.0225889459252357,0.0,0.0,0.0,-0.0092669865116477,60.0,11.23922634124756,-0.0,-7.186823580696e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,9.647197293816134e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0001015896632452,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,7.503382948925719e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0001015896705212,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0004818972083739,285.3587951660156,294.1499938964844,292.5657653808594,292.222412109375,293.6783142089844,292.5336303710937,285.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128427791438298e-09,0.0010279071284458,-0.0229649189859628,0.0,0.0,0.0,-0.0093381674960255,60.0,11.244318962097168,-0.0,-7.204025109786016e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,9.647197293816134e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0001015896632452,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,7.503382948925719e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0001015896705212,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0004818972083739,285.3587951660156,294.1499938964844,292.5657653808594,292.222412109375,293.6783142089844,292.5336303710937,285.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279163252562,9.128427791438298e-09,0.0010279071284458,-0.0229649189859628,0.0,0.0,0.0,-0.0093381674960255,60.0,11.244318962097168,-0.0,-7.204025109786016e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,9.658303315518424e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0001017066169879,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,7.512021693401039e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,0.0001017066242638,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0004824520146939,285.36065673828125,294.1499938964844,292.5834045410156,292.22735595703125,293.6586303710937,292.5482177734375,285.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266777567518147e-09,0.0010290913050994,-0.0233271699398756,0.0,0.0,0.0,-0.0094067594036459,60.0,11.250154495239258,-0.0,-7.220618414294222e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,9.658303315518424e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0001017066169879,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,7.512021693401039e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,0.0001017066242638,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0004824520146939,285.36065673828125,294.1499938964844,292.5834045410156,292.22735595703125,293.6586303710937,292.5482177734375,285.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266777567518147e-09,0.0010290913050994,-0.0233271699398756,0.0,0.0,0.0,-0.0094067594036459,60.0,11.250154495239258,-0.0,-7.220618414294222e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,9.66308216447942e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,0.0001017569447867,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,7.515738252550364e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0001017569447867,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,0.0004826907243113,285.3616638183594,294.1499938964844,292.5928649902344,292.2304077148437,293.6494445800781,292.5568542480469,285.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296081891283,9.326304173384873e-09,0.0010295988759025,-0.0234830342233181,0.0,0.0,0.0,-0.0094362618401646,60.0,11.254633903503418,-0.0,-7.227763632045028e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,9.668096026871352e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.0001018097391352,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,7.519637438235804e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,0.0001018097391352,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0004829411627724,285.3626708984375,294.1499938964844,292.60272216796875,292.2337951660156,293.6400756835937,292.5650634765625,285.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388755550787664e-09,0.0010301325237378,-0.0236465521156787,0.0,0.0,0.0,-0.0094672199338674,60.0,11.258675575256348,-0.0,-7.235264121163709e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,9.677324851509184e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.000101906924101,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,7.526815898017958e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.000101906924101,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0004834021674469,285.3647155761719,294.1499938964844,292.6235656738281,292.2416076660156,293.621826171875,292.5826110839844,285.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.50371603636313e-09,0.0010311170481145,-0.0239475481212139,0.0,0.0,0.0,-0.009524218738079,60.0,11.268056869506836,-0.0,-7.249080624660564e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,9.677324851509184e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.000101906924101,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,7.526815898017958e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.000101906924101,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0004834021674469,285.3647155761719,294.1499938964844,292.6235656738281,292.2416076660156,293.621826171875,292.5826110839844,285.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.50371603636313e-09,0.0010311170481145,-0.0239475481212139,0.0,0.0,0.0,-0.009524218738079,60.0,11.268056869506836,-0.0,-7.249080624660564e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,9.68523308984004e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.0001019901974359,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,7.532966264989227e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001019901974359,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.0004837971937377,285.3669128417969,294.1499938964844,292.6457824707031,292.2505798339844,293.6046142578125,292.6022033691406,285.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319681605324,9.602216799464712e-09,0.0010319584980607,-0.0242054443806409,0.0,0.0,0.0,-0.0095730451866984,60.0,11.279463768005373,-0.0,-7.2609296353221e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,9.68523308984004e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.0001019901974359,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,7.532966264989227e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001019901974359,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.0004837971937377,285.3669128417969,294.1499938964844,292.6457824707031,292.2505798339844,293.6046142578125,292.6022033691406,285.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319681605324,9.602216799464712e-09,0.0010319584980607,-0.0242054443806409,0.0,0.0,0.0,-0.0095730451866984,60.0,11.279463768005373,-0.0,-7.2609296353221e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,9.692756430013104e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001020694253384,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,7.538818317698315e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0001020694326143,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0004841730406042,285.369140625,294.1499938964844,292.6691589355469,292.26055908203125,293.58770751953125,292.62225341796875,285.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695933833597792e-09,0.0010327616473659,-0.0244508124887943,0.0,0.0,0.0,-0.0096195135265588,60.0,11.29127311706543,-0.0,-7.2722116328805e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,9.692756430013104e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001020694253384,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,7.538818317698315e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0001020694326143,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0004841730406042,285.369140625,294.1499938964844,292.6691589355469,292.26055908203125,293.58770751953125,292.62225341796875,285.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695933833597792e-09,0.0010327616473659,-0.0244508124887943,0.0,0.0,0.0,-0.0096195135265588,60.0,11.29127311706543,-0.0,-7.2722116328805e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,9.699111251393332e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,0.0001021363423205,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,7.543760148109868e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001021363423205,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.0004844904469791,285.37158203125,294.1499938964844,292.6935729980469,292.2713928222656,293.57257080078125,292.64501953125,285.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334462858736,9.775076748042013e-09,0.0010334365069866,-0.0246580187231302,0.0,0.0,0.0,-0.0096587389707565,60.0,11.305424690246582,-0.0,-7.281746405851663e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,9.699111251393332e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,0.0001021363423205,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,7.543760148109868e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001021363423205,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.0004844904469791,285.37158203125,294.1499938964844,292.6935729980469,292.2713928222656,293.57257080078125,292.64501953125,285.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334462858736,9.775076748042013e-09,0.0010334365069866,-0.0246580187231302,0.0,0.0,0.0,-0.0096587389707565,60.0,11.305424690246582,-0.0,-7.281746405851663e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
