time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058500,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,9.70228502410464e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.0001021697680698,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,7.54622888052836e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,0.0001021697680698,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0004846490046475,285.372802734375,294.1499938964844,292.70611572265625,292.27703857421875,293.565185546875,292.65643310546875,285.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337849380448,9.814613122216542e-09,0.0010337751591578,-0.0247615296393632,0.0,0.0,0.0,-0.009678341448307,60.0,11.31276512145996,-0.0,-7.286512015980406e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,9.705447882879524e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0001022030701278,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,7.548688881797716e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0001022030701278,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.0004848069802392,285.3740234375,294.1499938964844,292.7188415527344,292.2828674316406,293.5577087402344,292.66778564453125,285.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341223096475,9.854001170594984e-09,0.0010341125307604,-0.0248646512627601,0.0,0.0,0.0,-0.0096978712826967,60.0,11.320000648498535,-0.0,-7.291260573083491e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,9.709398000268266e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001022446667775,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,7.551760791102424e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0001022446667775,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,0.0004850043042097,285.3756408691406,294.1499938964844,292.7353820800781,292.2904663085937,293.5485534667969,292.682861328125,285.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345425689592,9.903200037797433e-09,0.0010345326736569,-0.0249934569001197,0.0,0.0,0.0,-0.0097222588956356,60.0,11.329686164855955,-0.0,-7.29719502601256e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.71163171925582e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0001022681826725,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,7.553498289780691e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,0.0001022681899485,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0004851158591918,285.3765563964844,294.1499938964844,292.7447814941406,292.2948303222656,293.5434265136719,292.6913452148437,285.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347801726311,9.93102133861612e-09,0.0010347701609134,-0.0250662956386804,0.0,0.0,0.0,-0.0097360489889979,60.0,11.33513069152832,-0.0,-7.30055162989629e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.71716217463836e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0001023264267132,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,7.557799835922197e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001023264267132,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.0004853921418543,285.379150390625,294.1499938964844,292.7712707519531,292.30712890625,293.52960205078125,292.71588134765625,285.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353696998208,9.999904015955964e-09,0.0010353596881031,-0.0252466294914484,0.0,0.0,0.0,-0.0097701987251639,60.0,11.350433349609377,-0.0,-7.308866400990156e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.71716217463836e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0001023264267132,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,7.557799835922197e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001023264267132,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.0004853921418543,285.379150390625,294.1499938964844,292.7712707519531,292.30712890625,293.52960205078125,292.71588134765625,285.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353696998208,9.999904015955964e-09,0.0010353596881031,-0.0252466294914484,0.0,0.0,0.0,-0.0097701987251639,60.0,11.350433349609377,-0.0,-7.308866400990156e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,9.720866364659742e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.000102365433122,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,7.560680387541652e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,0.000102365433122,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0004855771840084,285.3818054199219,294.1499938964844,292.7980651855469,292.319580078125,293.5163879394531,292.7409973144531,285.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357648134231,1.0046030674004669e-08,0.0010357548017054,-0.0253673885017633,0.0,0.0,0.0,-0.0097930692136287,60.0,11.365057945251465,-0.0,-7.314436345495778e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,9.720866364659742e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.000102365433122,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,7.560680387541652e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,0.000102365433122,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0004855771840084,285.3818054199219,294.1499938964844,292.7980651855469,292.319580078125,293.5163879394531,292.7409973144531,285.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357648134231,1.0046030674004669e-08,0.0010357548017054,-0.0253673885017633,0.0,0.0,0.0,-0.0097930692136287,60.0,11.365057945251465,-0.0,-7.314436345495778e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,9.721464448375627e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.0001023717268253,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,7.561145321233198e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0001023717341013,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0004856070445384,285.3845520019531,294.1499938964844,292.8250732421875,292.3320007324219,293.50408935546875,292.7667236328125,285.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358275612816,1.0053454957414942e-08,0.0010358175495639,-0.0253868252038955,0.0,0.0,0.0,-0.0097967460751533,60.0,11.37755298614502,-0.0,-7.31533305042831e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,9.721464448375627e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.0001023717268253,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,7.561145321233198e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0001023717341013,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0004856070445384,285.3845520019531,294.1499938964844,292.8250732421875,292.3320007324219,293.50408935546875,292.7667236328125,285.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358275612816,1.0053454957414942e-08,0.0010358175495639,-0.0253868252038955,0.0,0.0,0.0,-0.0097967460751533,60.0,11.37755298614502,-0.0,-7.31533305042831e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.721088281366974e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0001023677614284,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,7.560852827737108e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,0.0001023677687044,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.000485588243464,285.3859558105469,294.1499938964844,292.83856201171875,292.3381652832031,293.4980773925781,292.7796630859375,285.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357866995036,1.004875116450421e-08,0.0010357765713706,-0.025374511256814,0.0,0.0,0.0,-0.0097944103181362,60.0,11.38321590423584,-0.0,-7.314765326782435e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,9.7200034360867e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001023563454509,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,7.560009544249624e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0001023563454509,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0004855340812355,285.3873596191406,294.1499938964844,292.85205078125,292.34423828125,293.4923095703125,292.7926940917969,285.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356706334277,1.0035225095350596e-08,0.0010356606217101,-0.0253391005098819,0.0,0.0,0.0,-0.0097877029329538,60.0,11.38811492919922,-0.0,-7.313131789032924e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,9.716810745885596e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001023227159748,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,7.557525532320142e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.0001023227232508,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,0.0004853745922446,285.3902282714844,294.1499938964844,292.87890625,292.35614013671875,293.4811706542969,292.8187561035156,286.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353329125791,9.995419603114897e-09,0.0010353229008615,-0.0252348873764276,0.0,0.0,0.0,-0.0097679840400815,60.0,11.39665412902832,-0.0,-7.30832425688277e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,9.716810745885596e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001023227159748,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,7.557525532320142e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.0001023227232508,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,0.0004853745922446,285.3902282714844,294.1499938964844,292.87890625,292.35614013671875,293.4811706542969,292.8187561035156,286.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353329125791,9.995419603114897e-09,0.0010353229008615,-0.0252348873764276,0.0,0.0,0.0,-0.0097679840400815,60.0,11.39665412902832,-0.0,-7.30832425688277e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,9.70983601291664e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001022492724587,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,7.552101305918768e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.0001022492797346,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,0.0004850261902902,285.3932800292969,294.1499938964844,292.9054260253906,292.36749267578125,293.4715881347656,292.8445739746094,286.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345876216888,9.908496245714105e-09,0.0010345777263864,-0.0250073224306106,0.0,0.0,0.0,-0.0097248824313282,60.0,11.399442672729492,-0.0,-7.297833803932009e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,9.70983601291664e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001022492724587,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,7.552101305918768e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.0001022492797346,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,0.0004850261902902,285.3932800292969,294.1499938964844,292.9054260253906,292.36749267578125,293.4715881347656,292.8445739746094,286.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345876216888,9.908496245714105e-09,0.0010345777263864,-0.0250073224306106,0.0,0.0,0.0,-0.0097248824313282,60.0,11.399442672729492,-0.0,-7.297833803932009e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,9.702953684609383e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0001021768039208,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,7.546748383902013e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0001021768039208,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0004846824158448,285.3963928222656,294.1499938964844,292.93145751953125,292.3781433105469,293.4624938964844,292.8699951171875,286.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338586289435,9.822726632080505e-09,0.0010338488500565,-0.0247827693819999,0.0,0.0,0.0,-0.009682385250926,60.0,11.401052474975586,-0.0,-7.287489722784812e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,9.702953684609383e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0001021768039208,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,7.546748383902013e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0001021768039208,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0004846824158448,285.3963928222656,294.1499938964844,292.93145751953125,292.3781433105469,293.4624938964844,292.8699951171875,286.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338586289435,9.822726632080505e-09,0.0010338488500565,-0.0247827693819999,0.0,0.0,0.0,-0.009682385250926,60.0,11.401052474975586,-0.0,-7.287489722784812e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.6943651442416e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001020863637677,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,7.540068327216431e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001020863637677,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,0.0004842534253839,285.3995056152344,294.1499938964844,292.95684814453125,292.387939453125,293.4535522460937,292.8954162597656,286.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329411597922,9.7156949152577e-09,0.0010329314973205,-0.0245025493204593,0.0,0.0,0.0,-0.0096293147653341,60.0,11.401430130004885,-0.0,-7.274591951045295e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.6943651442416e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001020863637677,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,7.540068327216431e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001020863637677,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,0.0004842534253839,285.3995056152344,294.1499938964844,292.95684814453125,292.387939453125,293.4535522460937,292.8954162597656,286.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329411597922,9.7156949152577e-09,0.0010329314973205,-0.0245025493204593,0.0,0.0,0.0,-0.0096293147653341,60.0,11.401430130004885,-0.0,-7.274591951045295e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,9.689705620985478e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,0.0001020372947095,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,7.536444172728807e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001020372947095,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0004840206529479,285.4011535644531,294.1499938964844,292.9692077636719,292.3924560546875,293.4495849609375,292.90771484375,286.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324429022148,9.657624921999286e-09,0.0010324332397431,-0.0243505146354436,0.0,0.0,0.0,-0.009600518271327,60.0,11.39919090270996,-0.0,-7.267598789439944e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,9.684891847427934e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001019866031128,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,7.532699964940548e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0001019866103888,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0004837802262045,285.4027404785156,294.1499938964844,292.9813842773437,292.39666748046875,293.44549560546875,292.920166015625,286.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319306747987,9.597640016068e-09,0.001031921012327,-0.0241934601217508,0.0,0.0,0.0,-0.0095707848668098,60.0,11.397387504577637,-0.0,-7.26037825415915e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,9.678306378191336e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0001019172559608,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,7.527577690780163e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0001019172559608,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0004834512656088,285.40509033203125,294.1499938964844,292.9984436035156,292.4022521972656,293.4398498535156,292.9378356933594,286.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312283411622,9.515570553730868e-09,0.0010312187951058,-0.0239785872399806,0.0,0.0,0.0,-0.00953009724617,60.0,11.393976211547852,-0.0,-7.250505973388499e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,9.675761975813656e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0001018904586089,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,7.525598630309105e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.0001018904658849,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0004833241400774,285.406005859375,294.1499938964844,293.0049133300781,292.4042358398437,293.4376220703125,292.9447021484375,286.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309563949704,9.483860807790734e-09,0.0010309469653293,-0.023895563557744,0.0,0.0,0.0,-0.0095143737271428,60.0,11.39264678955078,-0.0,-7.24669320106841e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,9.66821171459742e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.0001018109542201,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,7.519726204918697e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001018109542201,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0004829470126423,285.4093322753906,294.1499938964844,293.0272827148437,292.410400390625,293.430419921875,292.9682922363281,286.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301518486812,9.389767186007704e-09,0.0010301425354555,-0.0236491989344358,0.0,0.0,0.0,-0.0094677284359931,60.0,11.38553524017334,-0.0,-7.235385623971524e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,9.66821171459742e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.0001018109542201,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,7.519726204918697e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001018109542201,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0004829470126423,285.4093322753906,294.1499938964844,293.0272827148437,292.410400390625,293.430419921875,292.9682922363281,286.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301518486812,9.389767186007704e-09,0.0010301425354555,-0.0236491989344358,0.0,0.0,0.0,-0.0094677284359931,60.0,11.38553524017334,-0.0,-7.235385623971524e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,9.661213698564096e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001017372560454,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,7.514283061027527e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,0.0001017372560454,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.0004825974174309,285.4127197265625,294.1499938964844,293.04833984375,292.4150390625,293.42364501953125,292.9910888671875,286.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029405859299,9.30254717701473e-09,0.0010293965460732,-0.0234208311885595,0.0,0.0,0.0,-0.0094244889914989,60.0,11.376713752746582,-0.0,-7.224911513503687e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,9.661213698564096e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001017372560454,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,7.514283061027527e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,0.0001017372560454,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.0004825974174309,285.4127197265625,294.1499938964844,293.04833984375,292.4150390625,293.42364501953125,292.9910888671875,286.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029405859299,9.30254717701473e-09,0.0010293965460732,-0.0234208311885595,0.0,0.0,0.0,-0.0094244889914989,60.0,11.376713752746582,-0.0,-7.224911513503687e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.6550487796776e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,0.0001016723399516,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,7.50948820495978e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0001016723472275,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0004822894989047,285.41619873046875,294.1499938964844,293.06787109375,292.4179382324219,293.4175720214844,293.01220703125,286.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287489276379,9.225720631889093e-09,0.0010287397308275,-0.023219671100378,0.0,0.0,0.0,-0.0093864034861326,60.0,11.364286422729492,-0.0,-7.215692221507197e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.6550487796776e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,0.0001016723399516,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,7.50948820495978e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0001016723472275,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0004822894989047,285.41619873046875,294.1499938964844,293.06787109375,292.4179382324219,293.4175720214844,293.01220703125,286.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287489276379,9.225720631889093e-09,0.0010287397308275,-0.023219671100378,0.0,0.0,0.0,-0.0093864034861326,60.0,11.364286422729492,-0.0,-7.215692221507197e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.652021253714338e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0001016404567053,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,7.50713370507583e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,0.0001016404567053,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,0.0004821382462978,285.4179382324219,294.1499938964844,293.0770263671875,292.4187316894531,293.41461181640625,293.02264404296875,286.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187987259906553e-09,0.0010284181917086,-0.023120867088437,0.0,0.0,0.0,-0.0093677025288343,60.0,11.35777187347412,-0.0,-7.211166064280405e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,9.649240382714196e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,0.0001016111709759,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,7.504970562877133e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0001016111782519,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.000481999333715,285.4197082519531,294.1499938964844,293.08575439453125,292.41900634765625,293.4117431640625,293.0326843261719,286.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153326985256172e-09,0.0010281216818839,-0.0230301152914762,0.0,0.0,0.0,-0.0093505196273326,60.0,11.350346565246582,-0.0,-7.207010099818947e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,9.64408609434031e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001015568923321,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,7.500961510231718e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,0.0001015568923321,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.000481741852127,285.4233093261719,294.1499938964844,293.1017761230469,292.4179992675781,293.40625,293.052001953125,286.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089080599267165e-09,0.001027571153827,-0.0228618904948234,0.0,0.0,0.0,-0.0093186637386679,60.0,11.334033966064451,-0.0,-7.199309237648779e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,9.64408609434031e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001015568923321,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,7.500961510231718e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,0.0001015568923321,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.000481741852127,285.4233093261719,294.1499938964844,293.1017761230469,292.4179992675781,293.40625,293.052001953125,286.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089080599267165e-09,0.001027571153827,-0.0228618904948234,0.0,0.0,0.0,-0.0093186637386679,60.0,11.334033966064451,-0.0,-7.199309237648779e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.640143980504944e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001015153829939,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,7.497895421693102e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0001015153829939,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0004815449647139,285.4269714355469,294.1499938964844,293.1158142089844,292.414794921875,293.4012145996094,293.06915283203125,286.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039950121803033e-09,0.0010271511273458,-0.0227332450449466,0.0,0.0,0.0,-0.0092943087220191,60.0,11.31326961517334,-0.0,-7.19342310162574e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.640143980504944e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001015153829939,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,7.497895421693102e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0001015153829939,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0004815449647139,285.4269714355469,294.1499938964844,293.1158142089844,292.414794921875,293.4012145996094,293.06915283203125,286.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039950121803033e-09,0.0010271511273458,-0.0227332450449466,0.0,0.0,0.0,-0.0092943087220191,60.0,11.31326961517334,-0.0,-7.19342310162574e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,9.636569302529097e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0001014777371892,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,7.495115278288722e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0001014777444652,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0004813664127141,285.4306640625,294.1499938964844,293.127685546875,292.4092102050781,293.39630126953125,293.085693359375,286.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995388434129836e-09,0.0010267695179209,-0.0226165615022182,0.0,0.0,0.0,-0.0092722149565815,60.0,11.291315078735352,-0.0,-7.188086215137447e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,9.636569302529097e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0001014777371892,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,7.495115278288722e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0001014777444652,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0004813664127141,285.4306640625,294.1499938964844,293.127685546875,292.4092102050781,293.39630126953125,293.085693359375,286.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995388434129836e-09,0.0010267695179209,-0.0226165615022182,0.0,0.0,0.0,-0.0092722149565815,60.0,11.291315078735352,-0.0,-7.188086215137447e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,9.63546335697174e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,0.000101466095657,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,7.494255260098726e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.000101466095657,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0004813111736439,285.4345092773437,294.1499938964844,293.1371765136719,292.40106201171875,293.3919372558594,293.0974426269531,286.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266607860103,8.981590582379795e-09,0.0010266518220305,-0.0225804299116134,0.0,0.0,0.0,-0.0092653753235936,60.0,11.261272430419922,-0.0,-7.186434203276806e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
