time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060840,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,9.63546335697174e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,0.000101466095657,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,7.494255260098726e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.000101466095657,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0004813111736439,285.4345092773437,294.1499938964844,293.1371765136719,292.40106201171875,293.3919372558594,293.0974426269531,286.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266607860103,8.981590582379795e-09,0.0010266518220305,-0.0225804299116134,0.0,0.0,0.0,-0.0092653753235936,60.0,11.261272430419922,-0.0,-7.186434203276806e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,9.63393395068124e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0001014499866869,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,7.493065641028807e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0001014499939628,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,0.0004812347760889,285.4364013671875,294.1499938964844,293.1410217285156,292.39599609375,293.3896484375,293.1045837402344,286.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962525832600932e-09,0.0010264904703944,-0.0225305091589689,0.0,0.0,0.0,-0.0092559326440095,60.0,11.248435020446776,-0.0,-7.184151940009542e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.633997979108244e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.000101450656075,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,7.493114389944822e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.000101450656075,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.0004812379484064,285.4383544921875,294.1499938964844,293.1441955566406,292.3902282714844,293.38751220703125,293.10992431640625,286.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963306541431848e-09,0.0010264960583299,-0.0225325543433427,0.0,0.0,0.0,-0.0092563144862651,60.0,11.23207664489746,-0.0,-7.184245731650662e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,9.633823356125504e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.0001014488152577,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,7.492979057133198e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.0001014488225337,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0004812292172573,285.44146728515625,294.1499938964844,293.1478881835937,292.3794860839844,293.3840637207031,293.1189880371094,286.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264858137816,8.961114517092028e-09,0.0010264768498018,-0.022526815533638,0.0,0.0,0.0,-0.0092552248388528,60.0,11.20666217803955,-0.0,-7.183983541381167e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,9.634182788431644e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0001014526060316,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,7.493258453905582e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.0001014526133076,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,0.0004812472034245,285.4422607421875,294.1499938964844,293.1485290527344,292.37652587890625,293.3832092285156,293.1206970214844,286.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265235323458,8.965593600862576e-09,0.0010265145683661,-0.0225385427474975,0.0,0.0,0.0,-0.0092574432492256,60.0,11.199447631835938,-0.0,-7.18451929060393e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,9.636164031689988e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0001014734662021,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,7.494799501728266e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0001014734734781,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0004813461564481,285.4461975097656,294.1499938964844,293.1499938964844,292.3597717285156,293.3790283203125,293.12860107421875,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267349425703,8.990256539220809e-09,0.0010267258621752,-0.0226031225174665,0.0,0.0,0.0,-0.0092696715146303,60.0,11.161477088928224,-0.0,-7.187472306213749e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,9.636164031689988e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0001014734662021,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,7.494799501728266e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0001014734734781,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0004813461564481,285.4461975097656,294.1499938964844,293.1499938964844,292.3597717285156,293.3790283203125,293.12860107421875,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267349425703,8.990256539220809e-09,0.0010267258621752,-0.0226031225174665,0.0,0.0,0.0,-0.0092696715146303,60.0,11.161477088928224,-0.0,-7.187472306213749e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,9.640103962738068e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001015149537124,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,7.497863407479599e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001015149609884,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,0.0004815429565496,285.4502258300781,294.1499938964844,293.1499938964844,292.34039306640625,293.3749084472656,293.134765625,286.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271541541442,9.039322179660305e-09,0.0010271450737491,-0.0227316003292799,0.0,0.0,0.0,-0.0092939939349889,60.0,11.121021270751951,-0.0,-7.19334778409575e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,9.640103962738068e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001015149537124,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,7.497863407479599e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001015149609884,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,0.0004815429565496,285.4502258300781,294.1499938964844,293.1499938964844,292.34039306640625,293.3749084472656,293.134765625,286.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271541541442,9.039322179660305e-09,0.0010271450737491,-0.0227316003292799,0.0,0.0,0.0,-0.0092939939349889,60.0,11.121021270751951,-0.0,-7.19334778409575e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,9.647904516896232e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,0.0001015970992739,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,7.503930828534067e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,0.0001015971065498,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0004819326277356,285.4543151855469,294.1499938964844,293.1499938964844,292.31903076171875,293.37091064453125,293.1385192871094,286.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027985359542,9.136496892381274e-09,0.0010279762791469,-0.0229860451072454,0.0,0.0,0.0,-0.0093421684578061,60.0,11.077649116516112,-0.0,-7.204992158449387e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,9.647904516896232e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,0.0001015970992739,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,7.503930828534067e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,0.0001015971065498,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0004819326277356,285.4543151855469,294.1499938964844,293.1499938964844,292.31903076171875,293.37091064453125,293.1385192871094,286.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027985359542,9.136496892381274e-09,0.0010279762791469,-0.0229860451072454,0.0,0.0,0.0,-0.0093421684578061,60.0,11.077649116516112,-0.0,-7.204992158449387e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,9.651490836404264e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001016348614939,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,7.506719703087583e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,0.0001016348687699,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0004821117618121,285.4563903808594,294.1499938964844,293.1499938964844,292.30767822265625,293.368896484375,293.1404724121094,286.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283688316121,9.181167826000092e-09,0.0010283596348017,-0.0231030136346817,0.0,0.0,0.0,-0.0093643208965659,60.0,11.056018829345703,-0.0,-7.210348229591548e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,9.657497139414772e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,0.0001016981186694,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,7.511392323067412e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0001016981259454,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0004824118223041,285.45849609375,294.1499938964844,293.1499938964844,292.2958984375,293.366943359375,293.1415710449219,286.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029007602483,9.255999522395086e-09,0.0010289982892572,-0.0232989508658647,0.0,0.0,0.0,-0.0094014117494225,60.0,11.033562660217283,-0.0,-7.21932522651514e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,9.669537394074724e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0001018249095068,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,7.520756480516866e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,0.0001018249095068,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0004830132529605,285.4627380371094,294.1499938964844,293.1499938964844,292.2711486816406,293.3630676269531,293.14385986328125,286.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302895680069,9.405993317557204e-09,0.0010302802547812,-0.0236916858702898,0.0,0.0,0.0,-0.0094757666811347,60.0,10.988471031188965,-0.0,-7.237334642695714e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,9.669537394074724e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0001018249095068,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,7.520756480516866e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,0.0001018249095068,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0004830132529605,285.4627380371094,294.1499938964844,293.1499938964844,292.2711486816406,293.3630676269531,293.14385986328125,286.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302895680069,9.405993317557204e-09,0.0010302802547812,-0.0236916858702898,0.0,0.0,0.0,-0.0094757666811347,60.0,10.988471031188965,-0.0,-7.237334642695714e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,9.683974349172786e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,0.0001019769333652,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,7.531984738307074e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0001019769333652,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0004837343876715,285.4670104980469,294.1499938964844,293.1499938964844,292.2449645996094,293.3592529296875,293.14556884765625,286.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318275308236,9.585845006654381e-09,0.0010318179847672,-0.0241625811904668,0.0,0.0,0.0,-0.0095649259164929,60.0,10.942651748657228,-0.0,-7.258959300315837e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,9.683974349172786e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,0.0001019769333652,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,7.531984738307074e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0001019769333652,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0004837343876715,285.4670104980469,294.1499938964844,293.1499938964844,292.2449645996094,293.3592529296875,293.14556884765625,286.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318275308236,9.585845006654381e-09,0.0010318179847672,-0.0241625811904668,0.0,0.0,0.0,-0.0095649259164929,60.0,10.942651748657228,-0.0,-7.258959300315837e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,9.700659575173633e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0001021526404656,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,7.544962136307731e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0001021526404656,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0004845678631681,285.47137451171875,294.1499938964844,293.1499938964844,292.217529296875,293.3554992675781,293.1468200683594,286.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336050763726,9.793714284000998e-09,0.0010335951810702,-0.0247068163007497,0.0,0.0,0.0,-0.0096679748967289,60.0,10.896333694458008,-0.0,-7.283993141982138e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,9.700659575173633e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0001021526404656,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,7.544962136307731e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0001021526404656,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0004845678631681,285.47137451171875,294.1499938964844,293.1499938964844,292.217529296875,293.3554992675781,293.1468200683594,286.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336050763726,9.793714284000998e-09,0.0010335951810702,-0.0247068163007497,0.0,0.0,0.0,-0.0096679748967289,60.0,10.896333694458008,-0.0,-7.283993141982138e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,9.719422087073326e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0001023502190946,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,7.559555524494499e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001023502190946,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0004855050938203,285.4757995605469,294.1499938964844,293.1499938964844,292.1889953613281,293.351806640625,293.14776611328125,286.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035603811033,1.0027466856854517e-08,0.0010355937993153,-0.0253187920898199,0.0,0.0,0.0,-0.0097838547080755,60.0,10.849684715270996,-0.0,-7.312194583164455e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,9.719422087073326e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0001023502190946,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,7.559555524494499e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001023502190946,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0004855050938203,285.4757995605469,294.1499938964844,293.1499938964844,292.1889953613281,293.351806640625,293.14776611328125,286.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035603811033,1.0027466856854517e-08,0.0010355937993153,-0.0253187920898199,0.0,0.0,0.0,-0.0097838547080755,60.0,10.849684715270996,-0.0,-7.312194583164455e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,9.72951456787996e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0001024564917315,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,7.56740482756868e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0001024564990075,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0004860092303715,285.47802734375,294.1499938964844,293.1499938964844,292.1744079589844,293.3499450683594,293.14813232421875,286.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366810020059,1.0153203611196204e-08,0.0010366708738729,-0.0256479606032371,0.0,0.0,0.0,-0.0098461974412202,60.0,10.826173782348633,-0.0,-7.327386697397742e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,9.740422683535144e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0001025713645503,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,7.57588932174258e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001025713645503,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0004865541122853,285.4802551269531,294.1499938964844,293.1499938964844,292.1596069335937,293.34814453125,293.1484375,286.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378427105024,1.02891029030161e-08,0.0010378324659541,-0.0260037314146757,0.0,0.0,0.0,-0.0099135665223002,60.0,10.80280303955078,-0.0,-7.343825103589553e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,9.760064131114632e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001027781981974,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,7.591165922349319e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.0001027781981974,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0004875352606177,285.4842529296875,294.1499938964844,293.1499938964844,292.13311767578125,293.344970703125,293.1488952636719,286.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399342281743,1.0533805827606102e-08,0.0010399236343801,-0.0266443118453025,0.0,0.0,0.0,-0.0100348703563213,60.0,10.761655807495115,-0.0,-7.373470367610936e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,9.762751869857313e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001028064943966,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,7.593256304971874e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0001028065016726,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,0.0004876695165876,285.4847717285156,294.1499938964844,293.1499938964844,292.1294860839844,293.3445129394531,293.1489562988281,286.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402200277894,1.0567290154028797e-08,0.0010402094339951,-0.026731964200735,0.0,0.0,0.0,-0.0100514665246009,60.0,10.756044387817385,-0.0,-7.377531119345805e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,9.788209717953578e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001030745843308,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,7.613057096023113e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001030745843308,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,0.0004889412084594,285.4893798828125,294.1499938964844,293.1499938964844,292.0988464355469,293.3409729003906,293.14923095703125,286.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429342510178,1.0884467549487908e-08,0.0010429233079776,-0.0275622103363275,0.0,0.0,0.0,-0.0102087138220667,60.0,10.709287643432615,-0.0,-7.416055325393246e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,9.788209717953578e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001030745843308,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,7.613057096023113e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001030745843308,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,0.0004889412084594,285.4893798828125,294.1499938964844,293.1499938964844,292.0988464355469,293.3409729003906,293.14923095703125,286.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429342510178,1.0884467549487908e-08,0.0010429233079776,-0.0275622103363275,0.0,0.0,0.0,-0.0102087138220667,60.0,10.709287643432615,-0.0,-7.416055325393246e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,9.81390694505535e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0001033451844705,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,7.633043423993513e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0001033451844705,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,0.0004902248037979,285.4940185546875,294.1499938964844,293.1499938964844,292.06787109375,293.33746337890625,293.1495056152344,286.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456700110808,1.1204621230831437e-08,0.0010456588352099,-0.0284001938998699,0.0,0.0,0.0,-0.0103674167767167,60.0,10.663304328918455,-0.0,-7.455043515847137e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,9.81390694505535e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0001033451844705,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,7.633043423993513e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0001033451844705,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,0.0004902248037979,285.4940185546875,294.1499938964844,293.1499938964844,292.06787109375,293.33746337890625,293.1495056152344,286.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456700110808,1.1204621230831437e-08,0.0010456588352099,-0.0284001938998699,0.0,0.0,0.0,-0.0103674167767167,60.0,10.663304328918455,-0.0,-7.455043515847137e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,9.842611325439066e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001036474568536,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,7.655368972336873e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0001036474568536,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0004916586913168,285.49871826171875,294.1499938964844,293.1499938964844,292.0367126464844,293.3340148925781,293.149658203125,286.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487311519682,1.1562250712415788e-08,0.0010487196268513,-0.0293361935764551,0.0,0.0,0.0,-0.0105447228997945,60.0,10.61760711669922,-0.0,-7.498714893472427e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,9.842611325439066e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001036474568536,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,7.655368972336873e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0001036474568536,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0004916586913168,285.49871826171875,294.1499938964844,293.1499938964844,292.0367126464844,293.3340148925781,293.149658203125,286.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487311519682,1.1562250712415788e-08,0.0010487196268513,-0.0293361935764551,0.0,0.0,0.0,-0.0105447228997945,60.0,10.61760711669922,-0.0,-7.498714893472427e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,9.856885299086572e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.000103797770862,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,7.666470628464594e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.000103797770862,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0004923716769553,285.5011291503906,294.1499938964844,293.1499938964844,292.0211486816406,293.33233642578125,293.14971923828125,286.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502511868253,1.1740087124678666e-08,0.0010502394288778,-0.029801607131958,0.0,0.0,0.0,-0.0106328800320625,60.0,10.59532642364502,-0.0,-7.520479528011492e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,9.872040391201152e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001039573544403,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,7.678258407395333e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,0.0001039573617163,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0004931287257932,285.5035400390625,294.1499938964844,293.1499938964844,292.0055847167969,293.3306579589844,293.1497497558594,286.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518654016777,1.1928903198565877e-08,0.0010518534108996,-0.0302957333624362,0.0,0.0,0.0,-0.0107264816761016,60.0,10.573444366455078,-0.0,-7.543621194372464e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,9.901689918478952e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001042695803334,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,7.701318827457726e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001042695803334,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0004946097615174,285.5083923339844,294.1499938964844,293.1499938964844,291.9747009277344,293.32733154296875,293.1498413085937,286.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550225852057,1.2298301932389677e-08,0.0010550102451816,-0.0312623791396617,0.0,0.0,0.0,-0.0109095992520451,60.0,10.529522895812988,-0.0,-7.588999295649047e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,9.901689918478952e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001042695803334,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,7.701318827457726e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001042695803334,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0004946097615174,285.5083923339844,294.1499938964844,293.1499938964844,291.9747009277344,293.32733154296875,293.1498413085937,286.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550225852057,1.2298301932389677e-08,0.0010550102451816,-0.0312623791396617,0.0,0.0,0.0,-0.0109095992520451,60.0,10.529522895812988,-0.0,-7.588999295649047e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,9.933656838256866e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001046062097884,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,7.726182229816914e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,0.0001046062170644,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0004962065722793,285.5133056640625,294.1499938964844,293.1499938964844,291.9441833496094,293.32403564453125,293.14990234375,286.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584293631836,1.2696589557492644e-08,0.0010584166739135,-0.0323045216500759,0.0,0.0,0.0,-0.0111070508137345,60.0,10.486579895019531,-0.0,-7.638078614036203e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,9.933656838256866e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001046062097884,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,7.726182229816914e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,0.0001046062170644,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0004962065722793,285.5133056640625,294.1499938964844,293.1499938964844,291.9441833496094,293.32403564453125,293.14990234375,286.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584293631836,1.2696589557492644e-08,0.0010584166739135,-0.0323045216500759,0.0,0.0,0.0,-0.0111070508137345,60.0,10.486579895019531,-0.0,-7.638078614036203e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,9.9658798717428e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0001049455313477,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,7.751244265818968e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0001049455313477,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0004978161887265,285.5182800292969,294.1499938964844,293.1499938964844,291.91424560546875,293.3207702636719,293.1499328613281,286.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618624510243,1.3098055973159717e-08,0.0010618492960929,-0.0333548747003078,0.0,0.0,0.0,-0.0113060735166072,60.0,10.445098876953123,-0.0,-7.687708603043576e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,9.9658798717428e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0001049455313477,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,7.751244265818968e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0001049455313477,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0004978161887265,285.5182800292969,294.1499938964844,293.1499938964844,291.91424560546875,293.3207702636719,293.1499328613281,286.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618624510243,1.3098055973159717e-08,0.0010618492960929,-0.0333548747003078,0.0,0.0,0.0,-0.0113060735166072,60.0,10.445098876953123,-0.0,-7.687708603043576e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
