time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063180,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.998615132644773e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0001052902516676,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,7.77670502429828e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0001052902589435,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0004994514165446,285.5233154296875,294.1499938964844,293.1499938964844,291.8851013183594,293.3175964355469,293.14996337890625,286.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505917273448633e-08,0.0010653367498889,-0.0344218499958515,0.0,0.0,0.0,-0.0115082673728466,60.0,10.40491008758545,-0.0,-7.738294272030546e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.998615132644773e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0001052902516676,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,7.77670502429828e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0001052902589435,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0004994514165446,285.5233154296875,294.1499938964844,293.1499938964844,291.8851013183594,293.3175964355469,293.14996337890625,286.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505917273448633e-08,0.0010653367498889,-0.0344218499958515,0.0,0.0,0.0,-0.0115082673728466,60.0,10.40491008758545,-0.0,-7.738294272030546e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,0.0001001511627691,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001054640160873,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,7.7895398135297e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0001054640233633,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0005002756370231,285.5258483886719,294.1499938964844,293.1499938964844,291.8708801269531,293.3160095214844,293.14996337890625,286.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671083582565,1.3711508373148718e-08,0.0010670947376638,-0.034959640353918,0.0,0.0,0.0,-0.0116101875901222,60.0,10.385387420654297,-0.0,-7.763856046949513e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0001003163415589,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.000105637962406,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,7.802386971889064e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.000105637962406,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0005011007888242,285.5284118652344,294.1499938964844,293.1499938964844,291.85693359375,293.3144226074219,293.14996337890625,286.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917309971134273e-08,0.0010688543552532,-0.0354979485273361,0.0,0.0,0.0,-0.0117122111842036,60.0,10.366271018981934,-0.0,-7.789486033971117e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0001006325837806,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.00010597097571,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,7.826983346603811e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.00010597097571,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.0005026804283261,285.53338623046875,294.1499938964844,293.1499938964844,291.8309631347656,293.3114624023437,293.1499938964844,286.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722377337515,1.4311321905324805e-08,0.0010722234146669,-0.0365284644067287,0.0,0.0,0.0,-0.0119075393304228,60.0,10.330785751342772,-0.0,-7.838672644311373e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0001006456877803,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0001059847709257,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,7.828001980669796e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,0.0001059847709257,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0005027459119446,285.5335998535156,294.1499938964844,293.1499938964844,291.82989501953125,293.31134033203125,293.1499938964844,286.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723773157224,1.4327647512857313e-08,0.0010723629966378,-0.0365711636841297,0.0,0.0,0.0,-0.0119156325235962,60.0,10.329349517822266,-0.0,-7.840714033591213e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0001009718253044,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.000106328210677,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,7.853368151700124e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001063282179529,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.0005043750279583,285.538818359375,294.1499938964844,293.1499938964844,291.8042297363281,293.30828857421875,293.1499938964844,286.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758523130789,1.4733996245297476e-08,0.001075837528333,-0.0376338213682174,0.0,0.0,0.0,-0.012117076665163,60.0,10.294264793395996,-0.0,-7.891608788668236e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0001009718253044,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.000106328210677,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,7.853368151700124e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001063282179529,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,0.0005043750279583,285.538818359375,294.1499938964844,293.1499938964844,291.8042297363281,293.30828857421875,293.1499938964844,286.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758523130789,1.4733996245297476e-08,0.001075837528333,-0.0376338213682174,0.0,0.0,0.0,-0.012117076665163,60.0,10.294264793395996,-0.0,-7.891608788668236e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,0.0001012924258247,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001066658151103,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,7.878303586039692e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0001066658223862,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.000505976495333,285.54412841796875,294.1499938964844,293.1499938964844,291.78009033203125,293.3052978515625,293.1499938964844,286.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792681714519,1.5133441166881312e-08,0.0010792530374601,-0.0386783070862293,0.0,0.0,0.0,-0.012315098196268,60.0,10.260906219482422,-0.0,-7.941799395894122e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,0.0001012924258247,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001066658151103,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,7.878303586039692e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0001066658223862,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.000505976495333,285.54412841796875,294.1499938964844,293.1499938964844,291.78009033203125,293.3052978515625,293.1499938964844,286.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792681714519,1.5133441166881312e-08,0.0010792530374601,-0.0386783070862293,0.0,0.0,0.0,-0.012315098196268,60.0,10.260906219482422,-0.0,-7.941799395894122e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0001016029709717,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001069928330252,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,7.902457582531497e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001069928403012,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0005075277294963,285.54949951171875,294.1499938964844,293.1499938964844,291.7576599121094,293.3023376464844,293.1499938964844,286.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825769277289,1.5520363660925796e-08,0.0010825613280758,-0.0396899282932281,0.0,0.0,0.0,-0.0125069115310907,60.0,10.22960090637207,-0.0,-7.990568207105755e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0001016029709717,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001069928330252,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,7.902457582531497e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001069928403012,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0005075277294963,285.54949951171875,294.1499938964844,293.1499938964844,291.7576599121094,293.3023376464844,293.1499938964844,286.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825769277289,1.5520363660925796e-08,0.0010825613280758,-0.0396899282932281,0.0,0.0,0.0,-0.0125069115310907,60.0,10.22960090637207,-0.0,-7.990568207105755e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0001017545728245,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0001071524820872,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,7.914248271845281e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001071524820872,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0005082850111648,285.5522155761719,294.1499938964844,293.1499938964844,291.7471618652344,293.3008728027344,293.1499938964844,286.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084191724658,1.5709249012729742e-08,0.0010841760085895,-0.0401837304234504,0.0,0.0,0.0,-0.0126005467027425,60.0,10.21469020843506,-0.0,-8.014430363800784e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.0001019021001411,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001073078383342,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.92572318459861e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,0.0001073078383342,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,0.000509021920152,285.554931640625,294.1499938964844,293.1499938964844,291.7371520996094,293.2994384765625,293.1499938964844,286.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857636807486,1.589306464211404e-08,0.0010857478482648,-0.0406642481684684,0.0,0.0,0.0,-0.0126916719600558,60.0,10.200340270996094,-0.0,-8.037685716999476e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001021835050778,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0001076041662599,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,7.947609992697835e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001076041662599,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.000510427635163,285.5604248046875,294.1499938964844,293.1499938964844,291.7187805175781,293.29656982421875,293.1499938964844,286.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887621901929,1.6243676626004344e-08,0.0010887458920478,-0.0415807254612445,0.0,0.0,0.0,-0.0128654856234788,60.0,10.17351531982422,-0.0,-8.082136560005895e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001021835050778,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0001076041662599,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,7.947609992697835e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001076041662599,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.000510427635163,285.5604248046875,294.1499938964844,293.1499938964844,291.7187805175781,293.29656982421875,293.1499938964844,286.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887621901929,1.6243676626004344e-08,0.0010887458920478,-0.0415807254612445,0.0,0.0,0.0,-0.0128654856234788,60.0,10.17351531982422,-0.0,-8.082136560005895e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0001024490047711,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0001078837522072,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,7.968259888002649e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0001078837522072,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0005117538385093,285.5659484863281,294.1499938964844,293.1499938964844,291.70269775390625,293.29376220703125,293.1499938964844,286.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915911989286,1.6574475125707977e-08,0.0010915746679529,-0.0424453169107437,0.0,0.0,0.0,-0.01302947755903,60.0,10.148870468139648,-0.0,-8.124187900193648e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0001024490047711,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0001078837522072,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,7.968259888002649e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0001078837522072,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0005117538385093,285.5659484863281,294.1499938964844,293.1499938964844,291.70269775390625,293.29376220703125,293.1499938964844,286.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915911989286,1.6574475125707977e-08,0.0010915746679529,-0.0424453169107437,0.0,0.0,0.0,-0.01302947755903,60.0,10.148870468139648,-0.0,-8.124187900193648e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,0.0001026905083563,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0001081380687537,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,7.987043500179425e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001081380687537,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0005129601922817,285.5715637207031,294.1499938964844,293.1499938964844,291.6891174316406,293.291015625,293.1499938964844,286.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941640939563,1.6875377539804504e-08,0.0010941472137346,-0.043231688439846,0.0,0.0,0.0,-0.0131786465644836,60.0,10.127013206481934,-0.0,-8.162533760014412e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,0.0001026905083563,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0001081380687537,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,7.987043500179425e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001081380687537,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0005129601922817,285.5715637207031,294.1499938964844,293.1499938964844,291.6891174316406,293.291015625,293.1499938964844,286.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941640939563,1.6875377539804504e-08,0.0010941472137346,-0.043231688439846,0.0,0.0,0.0,-0.0131786465644836,60.0,10.127013206481934,-0.0,-8.162533760014412e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0001029104314511,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0001083696552086,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,8.004148548934609e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001083696624846,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0005140588036738,285.5772399902344,294.1499938964844,293.1499938964844,291.67822265625,293.2882995605469,293.1499938964844,286.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965075343847,1.7149391240423032e-08,0.0010964904213324,-0.0439477190375328,0.0,0.0,0.0,-0.0133144874125719,60.0,10.107710838317873,-0.0,-8.19753083192154e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0001029104314511,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0001083696552086,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,8.004148548934609e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001083696624846,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0005140588036738,285.5772399902344,294.1499938964844,293.1499938964844,291.67822265625,293.2882995605469,293.1499938964844,286.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965075343847,1.7149391240423032e-08,0.0010964904213324,-0.0439477190375328,0.0,0.0,0.0,-0.0133144874125719,60.0,10.107710838317873,-0.0,-8.19753083192154e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001030097046168,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0001084741961676,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,8.01186979515478e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.0001084741961676,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,0.0005145546747371,285.580078125,294.1499938964844,293.1499938964844,291.673828125,293.2869567871094,293.1499938964844,286.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975647019222,1.7273077190793632e-08,0.0010975474724546,-0.0442709065973758,0.0,0.0,0.0,-0.0133758001029491,60.0,10.099215507507324,-0.0,-8.21335248701871e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0001031019419315,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0001085713229258,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,8.019043889362365e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,0.0001085713229258,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,0.0005150153883732,285.5829467773437,294.1499938964844,293.1499938964844,291.6701965332031,293.2856140136719,293.1499938964844,286.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985473636537,1.7387995043804952e-08,0.0010985300177708,-0.0445711687207222,0.0,0.0,0.0,-0.0134327691048383,60.0,10.091472625732422,-0.0,-8.22806640599083e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001032629588735,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.000108740889118,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,8.031567267607898e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.000108740889118,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0005158197600394,285.5887145996094,294.1499938964844,293.1499938964844,291.6652526855469,293.2829895019531,293.1499938964844,286.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002634419128,1.7588613232533138e-08,0.0011002458631992,-0.045095320791006,0.0,0.0,0.0,-0.0135322269052267,60.0,10.078316688537598,-0.0,-8.253784500311667e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001032629588735,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.000108740889118,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,8.031567267607898e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.000108740889118,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0005158197600394,285.5887145996094,294.1499938964844,293.1499938964844,291.6652526855469,293.2829895019531,293.1499938964844,286.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002634419128,1.7588613232533138e-08,0.0011002458631992,-0.045095320791006,0.0,0.0,0.0,-0.0135322269052267,60.0,10.078316688537598,-0.0,-8.253784500311667e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001033942171488,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0001088791104848,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,8.041776163736358e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0001088791104848,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0005164754111319,285.59454345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2804260253906,293.1499938964844,286.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016620555892,1.7752148195882e-08,0.001101644244045,-0.0455225631594657,0.0,0.0,0.0,-0.0136132976040244,60.0,10.068089485168455,-0.0,-8.274778906525172e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001033942171488,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0001088791104848,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,8.041776163736358e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0001088791104848,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0005164754111319,285.59454345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2804260253906,293.1499938964844,286.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016620555892,1.7752148195882e-08,0.001101644244045,-0.0455225631594657,0.0,0.0,0.0,-0.0136132976040244,60.0,10.068089485168455,-0.0,-8.274778906525172e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001034953529597,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0001089856014004,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,8.049642201513052e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001089856086764,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.000516980595421,285.60040283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.27789306640625,293.1499938964844,286.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027391301468,1.787814341014382e-08,0.0011027212021872,-0.0458517149090766,0.0,0.0,0.0,-0.0136757576838135,60.0,10.060258865356444,-0.0,-8.290972175473146e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001034953529597,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0001089856014004,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,8.049642201513052e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001089856086764,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.000516980595421,285.60040283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.27789306640625,293.1499938964844,286.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027391301468,1.787814341014382e-08,0.0011027212021872,-0.0458517149090766,0.0,0.0,0.0,-0.0136757576838135,60.0,10.060258865356444,-0.0,-8.290972175473146e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0001035846362356,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0001090796286007,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,8.05658710305579e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0001090796286007,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0005174265825189,285.6063232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2754211425781,293.1499938964844,286.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036908254027,1.7989380651783904e-08,0.0011036727810278,-0.0461422987282276,0.0,0.0,0.0,-0.0137309040874242,60.0,10.052850723266602,-0.0,-8.30528108508588e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0001035846362356,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0001090796286007,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,8.05658710305579e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0001090796286007,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0005174265825189,285.6063232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2754211425781,293.1499938964844,286.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036908254027,1.7989380651783904e-08,0.0011036727810278,-0.0461422987282276,0.0,0.0,0.0,-0.0137309040874242,60.0,10.052850723266602,-0.0,-8.30528108508588e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0001036221874528,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0001091191734303,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,8.059507672442123e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,0.0001091191734303,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.00051761418581,285.6092834472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2742004394531,293.1499938964844,286.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040903627872,1.8036162785506352e-08,0.0011040723184123,-0.0462645031511783,0.0,0.0,0.0,-0.0137540940195322,60.0,10.04891300201416,-0.0,-8.311302934771447e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0001036556932376,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001091544472728,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,8.062113192863762e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001091544545488,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0005177815328352,285.6122741699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2729797363281,293.1499938964844,286.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044472921639,1.8077896513091225e-08,0.0011044291313737,-0.0463735163211822,0.0,0.0,0.0,-0.0137747824192047,60.0,10.044753074645996,-0.0,-8.316676769482002e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001037090260069,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0001092106103897,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,8.066261216299608e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001092106103897,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0005180479492992,285.6182861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2705993652344,293.1499938964844,286.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050157481804,1.8144332258884788e-08,0.0011049975873902,-0.0465470589697361,0.0,0.0,0.0,-0.0138077195733785,60.0,10.03559684753418,-0.0,-8.325234546191498e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001037090260069,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0001092106103897,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,8.066261216299608e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001092106103897,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0005180479492992,285.6182861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2705993652344,293.1499938964844,286.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050157481804,1.8144332258884788e-08,0.0011049975873902,-0.0465470589697361,0.0,0.0,0.0,-0.0138077195733785,60.0,10.03559684753418,-0.0,-8.325234546191498e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001037445836118,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,0.0001092480597435,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,8.06902680778876e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001092480597435,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,0.0005182255990803,285.62432861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.26824951171875,293.1499938964844,286.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053946800529,1.8188629269388912e-08,0.0011053764028474,-0.0466627664864063,0.0,0.0,0.0,-0.0138296801596879,60.0,10.02527141571045,-0.0,-8.330943046530592e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001037445836118,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,0.0001092480597435,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,8.06902680778876e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001092480597435,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,0.0005182255990803,285.62432861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.26824951171875,293.1499938964844,286.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053946800529,1.8188629269388912e-08,0.0011053764028474,-0.0466627664864063,0.0,0.0,0.0,-0.0138296801596879,60.0,10.02527141571045,-0.0,-8.330943046530592e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0001037592664943,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001092635211534,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,8.070168405538425e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001092635211534,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0005182988825254,285.6304016113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2659606933594,293.1499938964844,286.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055509094148,1.8206902652195825e-08,0.0011055327486246,-0.0467104986310005,0.0,0.0,0.0,-0.0138387391343712,60.0,10.013504028320312,-0.0,-8.333298495699638e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
