time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065520,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0001037592664943,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001092635211534,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,8.070168405538425e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001092635211534,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0005182988825254,285.6304016113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2659606933594,293.1499938964844,286.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055509094148,1.8206902652195825e-08,0.0011055327486246,-0.0467104986310005,0.0,0.0,0.0,-0.0138387391343712,60.0,10.013504028320312,-0.0,-8.333298495699638e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,0.0001037535839714,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001092575330403,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,8.069726754911244e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0001092575330403,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0005182704771868,285.6365051269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2637023925781,293.1499938964844,286.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054902570322,1.8199802553908743e-08,0.001105472096242,-0.0466919466853141,0.0,0.0,0.0,-0.0138352187350392,60.0,10.000252723693848,-0.0,-8.332383316655979e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,0.0001037535839714,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001092575330403,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,8.069726754911244e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0001092575330403,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0005182704771868,285.6365051269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2637023925781,293.1499938964844,286.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054902570322,1.8199802553908743e-08,0.001105472096242,-0.0466919466853141,0.0,0.0,0.0,-0.0138352187350392,60.0,10.000252723693848,-0.0,-8.332383316655979e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.00010374213889,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0001092454840545,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064147949219,0.0,0.0,8.068836177699268e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.0001092454840545,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0005182133754715,285.6395568847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2626037597656,293.1499938964844,286.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053679045289,1.8185534855774683e-08,0.0011053496273234,-0.0466546863317489,0.0,0.0,0.0,-0.0138281444087624,60.0,9.992984771728516,-0.0,-8.330544432055832e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001037252804962,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0001092277307179,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,8.067525050137192e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0001092277307179,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0005181291489861,285.64263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2615051269531,293.1499938964844,286.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105188159272,1.816452055436457e-08,0.0011051699984818,-0.0465997904539108,0.0,0.0,0.0,-0.0138177257031202,60.0,9.985302925109863,-0.0,-8.327835843147113e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,0.00010367520008,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0001091749945771,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,8.06363023002632e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.0001091749945771,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0005178789724595,285.6488342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.25933837890625,293.1499938964844,286.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046550935134,1.8102108256812244e-08,0.0011046369327232,-0.0464367642998695,0.0,0.0,0.0,-0.0137867890298366,60.0,9.968704223632812,-0.0,-8.319794631006516e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,0.00010367520008,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0001091749945771,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,8.06363023002632e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.0001091749945771,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0005178789724595,285.6488342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.25933837890625,293.1499938964844,286.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046550935134,1.8102108256812244e-08,0.0011046369327232,-0.0464367642998695,0.0,0.0,0.0,-0.0137867890298366,60.0,9.968704223632812,-0.0,-8.319794631006516e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,0.0001036024041241,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001090983350877,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,8.057968079810962e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001090983423637,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0005175153492018,285.655029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2572326660156,293.1499938964844,286.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038793018087,1.8011386160310394e-08,0.0011038612574338,-0.0461997799575328,0.0,0.0,0.0,-0.0137418145313858,60.0,9.950313568115234,-0.0,-8.30811330843062e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,0.0001036024041241,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001090983350877,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,8.057968079810962e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001090983423637,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0005175153492018,285.655029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2572326660156,293.1499938964844,286.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038793018087,1.8011386160310394e-08,0.0011038612574338,-0.0461997799575328,0.0,0.0,0.0,-0.0137418145313858,60.0,9.950313568115234,-0.0,-8.30811330843062e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0001035083041642,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.000108999243821,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,8.050649194046855e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.000108999243821,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0005170453223399,285.6612548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.255126953125,293.1499938964844,286.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028766166418,1.7894114634486872e-08,0.0011028586886823,-0.0458934381604194,0.0,0.0,0.0,-0.0136836795136332,60.0,9.930177688598633,-0.0,-8.29302564397949e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0001035083041642,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.000108999243821,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,8.050649194046855e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.000108999243821,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0005170453223399,285.6612548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.255126953125,293.1499938964844,286.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028766166418,1.7894114634486872e-08,0.0011028586886823,-0.0458934381604194,0.0,0.0,0.0,-0.0136836795136332,60.0,9.930177688598633,-0.0,-8.29302564397949e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0001033945445669,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001088794524548,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,8.041801629588008e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0001088794524548,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0005164770409464,285.6675109863281,294.1499938964844,293.1499938964844,291.6635437011719,293.25311279296875,293.1499938964844,286.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016642674803,1.775235247691853e-08,0.0011016465723514,-0.0455230996012687,0.0,0.0,0.0,-0.0136134019121527,60.0,9.908385276794434,-0.0,-8.274805196606395e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0001033945445669,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001088794524548,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,8.041801629588008e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0001088794524548,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0005164770409464,285.6675109863281,294.1499938964844,293.1499938964844,291.6635437011719,293.25311279296875,293.1499938964844,286.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016642674803,1.775235247691853e-08,0.0011016465723514,-0.0455230996012687,0.0,0.0,0.0,-0.0136134019121527,60.0,9.908385276794434,-0.0,-8.274805196606395e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.0001033343796734,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001088160934159,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,8.037121733650565e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001088160934159,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0005161765147931,285.670654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2521057128906,293.1499938964844,286.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010230518877,1.7677374231084286e-08,0.0011010054731741,-0.045327216386795,0.0,0.0,0.0,-0.0135762318968772,60.0,9.897029876708984,-0.0,-8.26517663199411e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0001032728396239,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001087512864614,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,8.032334881136194e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,0.0001087512864614,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0005158691201359,285.6737976074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2511291503906,293.1499938964844,286.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003672843798,1.7600683577256866e-08,0.0011003495892509,-0.0451268590986728,0.0,0.0,0.0,-0.0135382134467363,60.0,9.885482788085938,-0.0,-8.255333483475624e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001031422434607,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0001086137635866,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,8.022177644306794e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001086137635866,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.00051521678688,285.6801147460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2491760253906,293.1499938964844,286.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989757720381,1.7437946198128884e-08,0.0010989584261551,-0.0447016730904579,0.0,0.0,0.0,-0.0134575385600328,60.0,9.86176586151123,-0.0,-8.234466264411824e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001031422434607,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0001086137635866,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,8.022177644306794e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001086137635866,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.00051521678688,285.6801147460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2491760253906,293.1499938964844,286.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989757720381,1.7437946198128884e-08,0.0010989584261551,-0.0447016730904579,0.0,0.0,0.0,-0.0134575385600328,60.0,9.86176586151123,-0.0,-8.234466264411824e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0001029999693855,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001084639443433,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,8.011111640371382e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.0001084639443433,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0005145060713402,285.6864318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.24725341796875,293.1499938964844,286.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974599281325,1.7260656903772542e-08,0.0010974426986649,-0.0442384481430053,0.0,0.0,0.0,-0.0133696496486663,60.0,9.837169647216797,-0.0,-8.211763002918816e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0001029999693855,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001084639443433,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,8.011111640371382e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.0001084639443433,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0005145060713402,285.6864318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.24725341796875,293.1499938964844,286.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974599281325,1.7260656903772542e-08,0.0010974426986649,-0.0442384481430053,0.0,0.0,0.0,-0.0133696496486663,60.0,9.837169647216797,-0.0,-8.211763002918816e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.0001028399929055,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,0.0001082954768207,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,7.998669025255367e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0001082954768207,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,0.0005137069383636,285.6927795410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2453918457031,293.1499938964844,286.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957551421597,1.7061303481114013e-08,0.0010957381455227,-0.0437175408005714,0.0,0.0,0.0,-0.013270822353661,60.0,9.811318397521973,-0.0,-8.186271571730688e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.0001028399929055,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,0.0001082954768207,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,7.998669025255367e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0001082954768207,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,0.0005137069383636,285.6927795410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2453918457031,293.1499938964844,286.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957551421597,1.7061303481114013e-08,0.0010957381455227,-0.0437175408005714,0.0,0.0,0.0,-0.013270822353661,60.0,9.811318397521973,-0.0,-8.186271571730688e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.000102663776488,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001081099107977,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,7.98496330389753e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0001081099180737,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0005128267221152,285.6991271972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2435607910156,293.1499938964844,286.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938775958493,1.6841722683125226e-08,0.0010938608320429,-0.0431437380611896,0.0,0.0,0.0,-0.0131619684398174,60.0,9.784204483032228,-0.0,-8.158239950262215e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.000102663776488,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001081099107977,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,7.98496330389753e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0001081099180737,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0005128267221152,285.6991271972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2435607910156,293.1499938964844,286.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938775958493,1.6841722683125226e-08,0.0010938608320429,-0.0431437380611896,0.0,0.0,0.0,-0.0131619684398174,60.0,9.784204483032228,-0.0,-8.158239950262215e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001025689489324,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0001080100555554,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,7.977588393259794e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,0.0001080100555554,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0005123530281707,285.70233154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2426452636719,293.1499938964844,286.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928669944405,1.672356120252516e-08,0.0010928502306342,-0.0428349412977695,0.0,0.0,0.0,-0.0131033901125192,60.0,9.770092964172363,-0.0,-8.143175023178628e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.000102471349237,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,0.0001079072753782,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,7.969996659085155e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0001079072753782,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,0.0005118654808029,285.7055053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.24176025390625,293.1499938964844,286.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918267071247,1.6601935826088265e-08,0.001091810176149,-0.0425170846283435,0.0,0.0,0.0,-0.0130430944263935,60.0,9.755709648132324,-0.0,-8.127683770453586e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0001022700234898,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,0.0001076952685252,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,7.95433807070367e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0001076952758012,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0005108598270453,285.7118835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2400207519531,293.1499938964844,286.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896819876506,1.6351073384157644e-08,0.0010896656895056,-0.0418614298105239,0.0,0.0,0.0,-0.0129187339916825,60.0,9.726329803466797,-0.0,-8.095776848904279e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0001022700234898,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,0.0001076952685252,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,7.95433807070367e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0001076952758012,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0005108598270453,285.7118835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2400207519531,293.1499938964844,286.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896819876506,1.6351073384157644e-08,0.0010896656895056,-0.0418614298105239,0.0,0.0,0.0,-0.0129187339916825,60.0,9.726329803466797,-0.0,-8.095776848904279e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0001020630297716,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,0.000107477302663,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,7.938238559290767e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.000107477302663,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,0.0005098258843645,285.7182922363281,294.1499938964844,293.1499938964844,291.6635437011719,293.23828125,293.1499938964844,286.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087476266548,1.6093148147433567e-08,0.0010874602012336,-0.0411872640252113,0.0,0.0,0.0,-0.0127908699214458,60.0,9.696242332458496,-0.0,-8.063037171268661e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0001020630297716,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,0.000107477302663,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,7.938238559290767e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.000107477302663,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,0.0005098258843645,285.7182922363281,294.1499938964844,293.1499938964844,291.6635437011719,293.23828125,293.1499938964844,286.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087476266548,1.6093148147433567e-08,0.0010874602012336,-0.0411872640252113,0.0,0.0,0.0,-0.0127908699214458,60.0,9.696242332458496,-0.0,-8.063037171268661e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0001018565453705,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0001072598606697,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,7.92217833804898e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,0.0001072598606697,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0005087944446131,285.7247009277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2366027832031,293.1499938964844,286.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852760169655,1.5835848188316962e-08,0.0010852601844817,-0.0405146814882755,0.0,0.0,0.0,-0.0126633159816265,60.0,9.665885925292969,-0.0,-8.030443154893875e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0001018565453705,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0001072598606697,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,7.92217833804898e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,0.0001072598606697,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0005087944446131,285.7247009277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2366027832031,293.1499938964844,286.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852760169655,1.5835848188316962e-08,0.0010852601844817,-0.0405146814882755,0.0,0.0,0.0,-0.0126633159816265,60.0,9.665885925292969,-0.0,-8.030443154893875e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,0.0001016583119053,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001070511061698,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,7.906760583864525e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001070511061698,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,0.0005078042158856,285.73114013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2349548339844,293.1499938964844,286.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831637773662,1.5588836888014157e-08,0.0010831481777131,-0.0398689359426498,0.0,0.0,0.0,-0.0125408619642257,60.0,9.63580322265625,-0.0,-7.999214091114484e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,0.0001016583119053,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001070511061698,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,7.906760583864525e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001070511061698,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,0.0005078042158856,285.73114013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2349548339844,293.1499938964844,286.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831637773662,1.5588836888014157e-08,0.0010831481777131,-0.0398689359426498,0.0,0.0,0.0,-0.0125408619642257,60.0,9.63580322265625,-0.0,-7.999214091114484e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,0.0001015640882542,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001069518912117,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,7.89943223935552e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,0.0001069518912117,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,0.0005073335487395,285.7343444824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2341613769531,293.1499938964844,286.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821601608768,1.5471433911784516e-08,0.001082144677639,-0.0395620018243789,0.0,0.0,0.0,-0.0124826626852154,60.0,9.621036529541016,-0.0,-7.984392880189264e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,0.0001014734225464,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.00010685640882,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,7.892379653640091e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,0.00010685640882,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0005068806349299,285.7375793457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2333679199219,293.1499938964844,286.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811941465362,1.5358450511371302e-08,0.0010811787797138,-0.0392666086554527,0.0,0.0,0.0,-0.012426652945578,60.0,9.606507301330566,-0.0,-7.970142235080857e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0001013036235235,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.0001066776021616,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,7.879173062974587e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001066776021616,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0005060324911028,285.7440185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2317810058594,293.1499938964844,286.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793841211125,1.5146868648230338e-08,0.0010793689871206,-0.0387134104967117,0.0,0.0,0.0,-0.0123217599466443,60.0,9.578179359436035,-0.0,-7.94348906651976e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0001013036235235,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.0001066776021616,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,7.879173062974587e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001066776021616,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0005060324911028,285.7440185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2317810058594,293.1499938964844,286.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793841211125,1.5146868648230338e-08,0.0010793689871206,-0.0387134104967117,0.0,0.0,0.0,-0.0123217599466443,60.0,9.578179359436035,-0.0,-7.94348906651976e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001011546264635,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0001065207034116,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,7.867584645282477e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001065207034116,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0005052881897427,285.7504577636719,294.1499938964844,293.1499938964844,291.6635437011719,293.230224609375,293.1499938964844,286.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777965653687,1.4961210936803582e-08,0.0010777815477922,-0.0382279679179191,0.0,0.0,0.0,-0.0122297229245305,60.0,9.551339149475098,-0.0,-7.920139211137214e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001011546264635,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0001065207034116,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,7.867584645282477e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001065207034116,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0005052881897427,285.7504577636719,294.1499938964844,293.1499938964844,291.6635437011719,293.230224609375,293.1499938964844,286.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777965653687,1.4961210936803582e-08,0.0010777815477922,-0.0382279679179191,0.0,0.0,0.0,-0.0122297229245305,60.0,9.551339149475098,-0.0,-7.920139211137214e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
