time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067860,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0001010285850497,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001063879753928,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,7.857781019993126e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0001063879753928,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0005046586156822,285.7569274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.22869873046875,293.1499938964844,286.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764533653855,1.4804149905955912e-08,0.0010764385806396,-0.0378172695636749,0.0,0.0,0.0,-0.0121518606320023,60.0,9.526200294494627,-0.0,-7.900412413164305e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0001010285850497,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001063879753928,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,7.857781019993126e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0001063879753928,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0005046586156822,285.7569274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.22869873046875,293.1499938964844,286.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764533653855,1.4804149905955912e-08,0.0010764385806396,-0.0378172695636749,0.0,0.0,0.0,-0.0121518606320023,60.0,9.526200294494627,-0.0,-7.900412413164305e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0001009283732855,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0001062824449036,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,7.849987014196813e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001062824449036,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0005041580297984,285.763427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.22723388671875,293.1499938964844,286.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753854876384,1.4679276461038173e-08,0.0010753708193078,-0.0374907255172729,0.0,0.0,0.0,-0.012089954689145,60.0,9.50302505493164,-0.0,-7.88474565638353e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0001009283732855,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0001062824449036,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,7.849987014196813e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001062824449036,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0005041580297984,285.763427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.22723388671875,293.1499938964844,286.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753854876384,1.4679276461038173e-08,0.0010753708193078,-0.0374907255172729,0.0,0.0,0.0,-0.012089954689145,60.0,9.50302505493164,-0.0,-7.88474565638353e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0001008904146146,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0001062424707924,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,7.847034430596977e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,0.0001062424780684,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0005039683892391,285.76666259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2265014648437,293.1499938964844,286.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749814100563,1.4631975631118621e-08,0.0010749667417258,-0.0373670347034931,0.0,0.0,0.0,-0.0120665086433291,60.0,9.49239444732666,-0.0,-7.878815466710878e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,0.0001008579711196,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0001062083101714,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,7.844511128496379e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0001062083101714,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0005038063391111,285.7699279785156,294.1499938964844,293.1499938964844,291.6635437011719,293.22576904296875,293.1499938964844,286.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746362386271,1.4591545749453873e-08,0.0010746216867119,-0.0372613072395324,0.0,0.0,0.0,-0.0120464684441685,60.0,9.482243537902832,-0.0,-7.873747875919437e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001008112667477,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.000106159124698,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,7.840878970455378e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,0.0001061591319739,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0005035730428062,285.7764587402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2243347167969,293.1499938964844,286.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741371661424,1.4533342529432502e-08,0.0010741226142272,-0.0371090993285179,0.0,0.0,0.0,-0.0120176076889038,60.0,9.463305473327637,-0.0,-7.866456286365064e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001008112667477,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.000106159124698,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,7.840878970455378e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,0.0001061591319739,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0005035730428062,285.7764587402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2243347167969,293.1499938964844,286.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741371661424,1.4533342529432502e-08,0.0010741226142272,-0.0371090993285179,0.0,0.0,0.0,-0.0120176076889038,60.0,9.463305473327637,-0.0,-7.866456286365064e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0001007970859063,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001061441944329,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,7.839775935281068e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0001061441944329,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0005035022040829,285.7829895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2229309082031,293.1499938964844,286.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107398617547,1.4515663337988371e-08,0.0010739716235548,-0.0370628647506237,0.0,0.0,0.0,-0.0120088448747992,60.0,9.446977615356444,-0.0,-7.864242235200437e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0001007970859063,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001061441944329,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,7.839775935281068e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0001061441944329,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0005035022040829,285.7829895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2229309082031,293.1499938964844,286.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107398617547,1.4515663337988371e-08,0.0010739716235548,-0.0370628647506237,0.0,0.0,0.0,-0.0120088448747992,60.0,9.446977615356444,-0.0,-7.864242235200437e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,0.0001008085309877,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001061562506947,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,7.840665784897283e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001061562506947,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.0005035594222135,285.78955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2215576171875,293.1499938964844,286.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741079458966,1.4529914160732462e-08,0.0010740933939814,-0.0371001325547695,0.0,0.0,0.0,-0.0120159089565277,60.0,9.43291187286377,-0.0,-7.866027118552665e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,0.0001008085309877,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001061562506947,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,7.840665784897283e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001061562506947,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.0005035594222135,285.78955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2215576171875,293.1499938964844,286.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741079458966,1.4529914160732462e-08,0.0010740933939814,-0.0371001325547695,0.0,0.0,0.0,-0.0120159089565277,60.0,9.43291187286377,-0.0,-7.866027118552665e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001008423350867,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001061918446794,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,7.843295315979049e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0001061918446794,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0005037282826378,285.7961120605469,294.1499938964844,293.1499938964844,291.6635437011719,293.22021484375,293.1499938964844,286.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744679020717,1.4572021811432025e-08,0.0010744533501565,-0.0372102484107017,0.0,0.0,0.0,-0.0120367826893925,60.0,9.420930862426758,-0.0,-7.871301477280215e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001008423350867,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001061918446794,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,7.843295315979049e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0001061918446794,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0005037282826378,285.7961120605469,294.1499938964844,293.1499938964844,291.6635437011719,293.22021484375,293.1499938964844,286.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744679020717,1.4572021811432025e-08,0.0010744533501565,-0.0372102484107017,0.0,0.0,0.0,-0.0120367826893925,60.0,9.420930862426758,-0.0,-7.871301477280215e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001008680555969,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001062189257936,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,7.845295476727188e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0001062189330696,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0005038567469455,285.7994079589844,294.1499938964844,293.1499938964844,291.6635437011719,293.21954345703125,293.1499938964844,286.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747421765699,1.4604064624279545e-08,0.0010747275082394,-0.0372940450906753,0.0,0.0,0.0,-0.0120526691898703,60.0,9.415788650512695,-0.0,-7.875316754279994e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001008970211842,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0001062494338839,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,7.8475488408003e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0001062494338839,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0005040014511905,285.8027038574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2189025878906,293.1499938964844,286.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750513756647,1.4640153978007222e-08,0.0010750367073342,-0.0373884178698062,0.0,0.0,0.0,-0.0120705626904964,60.0,9.411004066467283,-0.0,-7.879840069335843e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,0.0001009644111036,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0001063203962985,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,7.852789713069797e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001063203962985,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0005043380660936,285.809326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.21759033203125,293.1499938964844,286.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757682612165,1.4724107266772536e-08,0.001075753592886,-0.0376079604029655,0.0,0.0,0.0,-0.0121121769770979,60.0,9.402284622192385,-0.0,-7.890368181051599e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,0.0001009644111036,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0001063203962985,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,7.852789713069797e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001063203962985,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0005043380660936,285.809326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.21759033203125,293.1499938964844,286.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757682612165,1.4724107266772536e-08,0.001075753592886,-0.0376079604029655,0.0,0.0,0.0,-0.0121121769770979,60.0,9.402284622192385,-0.0,-7.890368181051599e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0001010491978377,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001064096795744,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,7.859384641051292e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001064096868503,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0005047615850344,285.81597900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.21630859375,293.1499938964844,286.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766716441139,1.4829743655297989e-08,0.001076656859368,-0.037884198129177,0.0,0.0,0.0,-0.0121645452454686,60.0,9.395145416259766,-0.0,-7.903625487415411e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0001010491978377,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001064096795744,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,7.859384641051292e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001064096868503,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0005047615850344,285.81597900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.21630859375,293.1499938964844,286.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766716441139,1.4829743655297989e-08,0.001076656859368,-0.037884198129177,0.0,0.0,0.0,-0.0121645452454686,60.0,9.395145416259766,-0.0,-7.903625487415411e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.0001011463318718,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001065119649865,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,7.866939267842099e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001065119649865,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0005052468040958,285.8226318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2150573730469,293.1499938964844,286.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777064599096,1.495075707680371e-08,0.0010776914423331,-0.038200631737709,0.0,0.0,0.0,-0.0122245363891124,60.0,9.389275550842283,-0.0,-7.918825417618791e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.0001011463318718,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001065119649865,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,7.866939267842099e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001065119649865,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0005052468040958,285.8226318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2150573730469,293.1499938964844,286.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777064599096,1.495075707680371e-08,0.0010776914423331,-0.038200631737709,0.0,0.0,0.0,-0.0122245363891124,60.0,9.389275550842283,-0.0,-7.918825417618791e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0001012552093015,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,0.0001066266195266,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,7.875407027313486e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0001066266195266,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.0005057906382717,285.8293151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2138366699219,293.1499938964844,286.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788664221763,1.508640856684451e-08,0.0010788514045998,-0.0385553315281868,0.0,0.0,0.0,-0.0122917843982577,60.0,9.384561538696287,-0.0,-7.935881995990712e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0001012552093015,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,0.0001066266195266,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,7.875407027313486e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0001066266195266,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.0005057906382717,285.8293151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2138366699219,293.1499938964844,286.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788664221763,1.508640856684451e-08,0.0010788514045998,-0.0385553315281868,0.0,0.0,0.0,-0.0122917843982577,60.0,9.384561538696287,-0.0,-7.935881995990712e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,0.0001013145083561,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0001066890690708,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,7.880019984440878e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0001066890690708,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0005060869152657,285.8326721191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2132263183594,293.1499938964844,286.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794983245432,1.5160296129579365e-08,0.0010794831905514,-0.0387485213577747,0.0,0.0,0.0,-0.0123284133151173,60.0,9.382697105407717,-0.0,-7.945179447688133e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0001013754954328,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,0.0001067532866727,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,7.884763181209564e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,0.0001067532866727,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.0005063915159553,285.8360290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2126159667969,293.1499938964844,286.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801485041156,1.5236276240671032e-08,0.0010801332537084,-0.0389471836388111,0.0,0.0,0.0,-0.0123660825192928,60.0,9.381043434143066,-0.0,-7.954746905625144e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,0.0001015018933685,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001068863857653,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,7.894593727542087e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0001068863857653,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0005070228944532,285.8427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2114562988281,293.1499938964844,286.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814946144819,1.5393753827197543e-08,0.0010814791312441,-0.039358913898468,0.0,0.0,0.0,-0.0124441478401422,60.0,9.378165245056152,-0.0,-7.974593785320394e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,0.0001015018933685,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001068863857653,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,7.894593727542087e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0001068863857653,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0005070228944532,285.8427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2114562988281,293.1499938964844,286.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814946144819,1.5393753827197543e-08,0.0010814791312441,-0.039358913898468,0.0,0.0,0.0,-0.0124441478401422,60.0,9.378165245056152,-0.0,-7.974593785320394e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0001016375681501,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.000107029263745,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,7.905146776465699e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,0.000107029263745,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0005077006644569,285.8495483398437,294.1499938964844,293.1499938964844,291.6635437011719,293.21026611328125,293.1499938964844,286.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082940143533,1.5562802602175907e-08,0.0010829245438799,-0.0398008748888969,0.0,0.0,0.0,-0.0125279510393738,60.0,9.376120567321776,-0.0,-7.99592640987612e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0001016375681501,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.000107029263745,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,7.905146776465699e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,0.000107029263745,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0005077006644569,285.8495483398437,294.1499938964844,293.1499938964844,291.6635437011719,293.21026611328125,293.1499938964844,286.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082940143533,1.5562802602175907e-08,0.0010829245438799,-0.0398008748888969,0.0,0.0,0.0,-0.0125279510393738,60.0,9.376120567321776,-0.0,-7.99592640987612e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0001017801987472,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.000107179461338,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,7.916239701444283e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.000107179461338,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0005084131262265,285.8563232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2091369628906,293.1499938964844,286.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844597127288,1.5740507564032672e-08,0.0010844439966604,-0.0402654446661472,0.0,0.0,0.0,-0.0126160467043519,60.0,9.374821662902832,-0.0,-8.018382402497083e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0001017801987472,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.000107179461338,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,7.916239701444283e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.000107179461338,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0005084131262265,285.8563232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2091369628906,293.1499938964844,286.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844597127288,1.5740507564032672e-08,0.0010844439966604,-0.0402654446661472,0.0,0.0,0.0,-0.0126160467043519,60.0,9.374821662902832,-0.0,-8.018382402497083e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0001019289338728,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001073360836016,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,7.927807746455073e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0001073360836016,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,0.0005091560306027,285.8631286621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2080078125,293.1499938964844,286.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860443580895,1.5925818885875742e-08,0.0010860284091904,-0.0407498739659786,0.0,0.0,0.0,-0.0127079132944345,60.0,9.374173164367676,-0.0,-8.041833154948108e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0001019289338728,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001073360836016,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,7.927807746455073e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0001073360836016,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,0.0005091560306027,285.8631286621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2080078125,293.1499938964844,286.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860443580895,1.5925818885875742e-08,0.0010860284091904,-0.0407498739659786,0.0,0.0,0.0,-0.0127079132944345,60.0,9.374173164367676,-0.0,-8.041833154948108e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001020059571601,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,0.0001074171959771,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,7.933798769954592e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0001074171959771,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0005095407832413,285.8665466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2074584960937,293.1499938964844,286.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868650861084,1.602178656412434e-08,0.001086849020794,-0.041000735014677,0.0,0.0,0.0,-0.0127554880455136,60.0,9.374133110046388,-0.0,-8.053991251699699e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001020838317344,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0001074991960194,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,7.9398560046684e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0001074992032954,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0005099297850392,285.8699645996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2069091796875,293.1499938964844,286.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876950109377,1.611881472740606e-08,0.0010876789456233,-0.0412543602287769,0.0,0.0,0.0,-0.0128035899251699,60.0,9.374215126037598,-0.0,-8.066292167541178e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0001022416763589,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001076654225471,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,7.952132727950811e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0001076654225471,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.000510718266014,285.8768005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.205810546875,293.1499938964844,286.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893765138462,1.63154858512371e-08,0.0010893602157011,-0.0417684167623519,0.0,0.0,0.0,-0.0129010863602161,60.0,9.374601364135742,-0.0,-8.09125566547664e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0001022416763589,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001076654225471,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,7.952132727950811e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0001076654225471,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.000510718266014,285.8768005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.205810546875,293.1499938964844,286.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893765138462,1.63154858512371e-08,0.0010893602157011,-0.0417684167623519,0.0,0.0,0.0,-0.0129010863602161,60.0,9.374601364135742,-0.0,-8.09125566547664e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0001024043449433,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,0.0001078367131412,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,7.964784890646115e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0001078367204172,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0005115308449603,285.8836975097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2047424316406,293.1499938964844,286.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911095887422,1.651816106118531e-08,0.0010910930577665,-0.0422981344163417,0.0,0.0,0.0,-0.0130015593022108,60.0,9.375415802001951,-0.0,-8.11702136616077e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
