time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070200,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0001024043449433,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,0.0001078367131412,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,7.964784890646115e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0001078367204172,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0005115308449603,285.8836975097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2047424316406,293.1499938964844,286.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911095887422,1.651816106118531e-08,0.0010910930577665,-0.0422981344163417,0.0,0.0,0.0,-0.0130015593022108,60.0,9.375415802001951,-0.0,-8.11702136616077e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0001025665987981,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0001080075744539,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,7.977404311532155e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001080075817299,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0005123413284309,285.8905944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2037048339844,293.1499938964844,286.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928383562713,1.6720321127650095e-08,0.001092821592465,-0.0428264737129211,0.0,0.0,0.0,-0.0131017789244651,60.0,9.376446723937988,-0.0,-8.142762197849154e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0001025665987981,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0001080075744539,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,7.977404311532155e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001080075817299,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0005123413284309,285.8905944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2037048339844,293.1499938964844,286.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928383562713,1.6720321127650095e-08,0.001092821592465,-0.0428264737129211,0.0,0.0,0.0,-0.0131017789244651,60.0,9.376446723937988,-0.0,-8.142762197849154e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,0.0001027236066875,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0001081729133147,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,7.9896162787918e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,0.0001081729205907,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,0.000513125618454,285.8974914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2026672363281,293.1499938964844,286.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945111280307,1.6915947753659566e-08,0.001094494247809,-0.0433377064764499,0.0,0.0,0.0,-0.0131987584754824,60.0,9.37735652923584,-0.0,-8.16771077438716e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,0.0001027236066875,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0001081729133147,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,7.9896162787918e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,0.0001081729205907,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,0.000513125618454,285.8974914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2026672363281,293.1499938964844,286.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945111280307,1.6915947753659566e-08,0.001094494247809,-0.0433377064764499,0.0,0.0,0.0,-0.0131987584754824,60.0,9.37735652923584,-0.0,-8.16771077438716e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,0.0001027983307722,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0001082516027963,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,7.99542831373401e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,0.0001082516027963,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,0.0005134989041835,285.9009704589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2021789550781,293.1499938964844,286.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953071760013,1.7009050168326212e-08,0.0010952901793643,-0.0435810014605522,0.0,0.0,0.0,-0.0132449129596352,60.0,9.377626419067385,-0.0,-8.179596733270955e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0001028714541462,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,0.0001083286042558,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,8.001115202205256e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0001083286042558,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0005138641572557,285.9044494628906,294.1499938964844,293.1499938964844,291.6635437011719,293.20166015625,293.1499938964844,286.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960857616737,1.7100155957905372e-08,0.0010960686486214,-0.0438190698623657,0.0,0.0,0.0,-0.0132900746539235,60.0,9.377800941467283,-0.0,-8.191236844368177e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001030130588333,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001084777250071,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,8.012128819245845e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0001084777250071,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0005145714967511,285.9114074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.20068359375,293.1499938964844,286.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975950863212,1.7276592600978802e-08,0.0010975778568536,-0.0442800894379615,0.0,0.0,0.0,-0.0133775444701313,60.0,9.377882957458496,-0.0,-8.213802260570446e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001030130588333,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001084777250071,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,8.012128819245845e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0001084777250071,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0005145714967511,285.9114074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.20068359375,293.1499938964844,286.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975950863212,1.7276592600978802e-08,0.0010975778568536,-0.0442800894379615,0.0,0.0,0.0,-0.0133775444701313,60.0,9.377882957458496,-0.0,-8.213802260570446e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001031405336107,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001086119591491,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,8.022043766686693e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0001086119591491,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0005152082303538,285.9183959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,293.1499938964844,286.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989533038809,1.7435414889632742e-08,0.0010989358415827,-0.0446950644254684,0.0,0.0,0.0,-0.0134562794119119,60.0,9.377068519592283,-0.0,-8.234142256924316e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001031405336107,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001086119591491,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,8.022043766686693e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0001086119591491,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0005152082303538,285.9183959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,293.1499938964844,286.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989533038809,1.7435414889632742e-08,0.0010989358415827,-0.0446950644254684,0.0,0.0,0.0,-0.0134562794119119,60.0,9.377068519592283,-0.0,-8.234142256924316e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0001032547079375,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001087321870727,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,8.030923345359042e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0001087321870727,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0005157786072231,285.9254150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.19873046875,293.1499938964844,286.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001697275787,1.7577669098045593e-08,0.0011001521488651,-0.045066725462675,0.0,0.0,0.0,-0.0135268000885844,60.0,9.375338554382324,-0.0,-8.252380467865805e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0001032547079375,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001087321870727,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,8.030923345359042e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0001087321870727,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0005157786072231,285.9254150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.19873046875,293.1499938964844,286.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001697275787,1.7577669098045593e-08,0.0011001521488651,-0.045066725462675,0.0,0.0,0.0,-0.0135268000885844,60.0,9.375338554382324,-0.0,-8.252380467865805e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001033532826113,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.000108835985884,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,8.038590021897107e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.000108835985884,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0005162709858268,285.9324035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.19781494140625,293.1499938964844,286.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012199101969,1.7700482857208044e-08,0.001101202215068,-0.0453875884413719,0.0,0.0,0.0,-0.0135876834392547,60.0,9.372515678405762,-0.0,-8.268143147915907e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001033532826113,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.000108835985884,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,8.038590021897107e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.000108835985884,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0005162709858268,285.9324035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.19781494140625,293.1499938964844,286.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012199101969,1.7700482857208044e-08,0.001101202215068,-0.0453875884413719,0.0,0.0,0.0,-0.0135876834392547,60.0,9.372515678405762,-0.0,-8.268143147915907e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,0.0001033939988701,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,0.0001088788703782,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,8.041757246246561e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.0001088788703782,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.000516474363394,285.9359436035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1973571777344,293.1499938964844,286.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016533244401,1.7751217384898155e-08,0.0011016355128958,-0.0455201305449008,0.0,0.0,0.0,-0.0136128319427371,60.0,9.37048625946045,-0.0,-8.274659535345563e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0001034323140629,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001089192155632,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,8.044737478485331e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,0.0001089192155632,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0005166657501831,285.939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1968994140625,293.1499938964844,286.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020606616511,1.7798951645886518e-08,0.0011020428501069,-0.0456448346376419,0.0,0.0,0.0,-0.0136364921927452,60.0,9.368266105651855,-0.0,-8.28079222969791e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001034977540257,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001089881261577,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,8.049827010836452e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001089881261577,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0005169926444068,285.9465026855469,294.1499938964844,293.1499938964844,291.6635437011719,293.19598388671875,293.1499938964844,286.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027593864127,1.788048287210131e-08,0.0011027414584532,-0.0458578243851661,0.0,0.0,0.0,-0.0136769181117415,60.0,9.363051414489746,-0.0,-8.29127273505037e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001034977540257,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001089881261577,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,8.049827010836452e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001089881261577,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0005169926444068,285.9465026855469,294.1499938964844,293.1499938964844,291.6635437011719,293.19598388671875,293.1499938964844,286.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027593864127,1.788048287210131e-08,0.0011027414584532,-0.0458578243851661,0.0,0.0,0.0,-0.0136769181117415,60.0,9.363051414489746,-0.0,-8.29127273505037e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0001035378809319,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0001090303849196,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,8.052948396652937e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.0001090303849196,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.000517193111591,285.9535522460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1950988769531,293.1499938964844,286.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031868634745,1.793047665898939e-08,0.0011031689355149,-0.0459884256124496,0.0,0.0,0.0,-0.0137017024680972,60.0,9.35598087310791,-0.0,-8.297702436266263e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0001035378809319,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0001090303849196,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,8.052948396652937e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.0001090303849196,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.000517193111591,285.9535522460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1950988769531,293.1499938964844,286.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031868634745,1.793047665898939e-08,0.0011031689355149,-0.0459884256124496,0.0,0.0,0.0,-0.0137017024680972,60.0,9.35598087310791,-0.0,-8.297702436266263e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0001035585737554,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,0.0001090521691367,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,8.054557838477194e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,0.0001090521764126,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0005172964301891,285.9606018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,286.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034072376787,1.795624804401541e-08,0.0011033891933038,-0.0460557490587234,0.0,0.0,0.0,-0.0137144774198532,60.0,9.34743309020996,-0.0,-8.30101782867132e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0001035585737554,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,0.0001090521691367,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,8.054557838477194e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,0.0001090521764126,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0005172964301891,285.9606018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,286.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034072376787,1.795624804401541e-08,0.0011033891933038,-0.0460557490587234,0.0,0.0,0.0,-0.0137144774198532,60.0,9.34743309020996,-0.0,-8.30101782867132e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001035540335578,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0001090473888325,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,8.054204226937145e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,0.0001090473888325,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,0.000517273787409,285.9676818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.193359375,293.1499938964844,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033588089048,1.7950579689340884e-08,0.0011033408809453,-0.046040941029787,0.0,0.0,0.0,-0.0137116676196455,60.0,9.336978912353516,-0.0,-8.30028881182443e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001035540335578,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0001090473888325,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,8.054204226937145e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,0.0001090473888325,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,0.000517273787409,285.9676818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.193359375,293.1499938964844,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033588089048,1.7950579689340884e-08,0.0011033408809453,-0.046040941029787,0.0,0.0,0.0,-0.0137116676196455,60.0,9.336978912353516,-0.0,-8.30028881182443e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001035407985909,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,0.0001090334553737,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,8.053174678934738e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,0.0001090334553737,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0005172076635062,285.9712219238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1929626464844,293.1499938964844,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032168986275,1.7934084439730213e-08,0.0011031988542526,-0.0459978505969047,0.0,0.0,0.0,-0.0137034868821501,60.0,9.33090877532959,-0.0,-8.298166420672717e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001035242239595,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001090160003514,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,8.051885379245505e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,0.0001090160003514,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0005171248922124,285.9747619628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,293.1499938964844,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030408786609,1.7913427186044828e-08,0.0011030229507014,-0.0459438897669315,0.0,0.0,0.0,-0.0136932488530874,60.0,9.324545860290527,-0.0,-8.29550970138371e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,0.0001034740416798,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0001089631623472,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,8.047983283177018e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0001089631623472,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0005168742500245,285.9818420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.19171142578125,293.1499938964844,286.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025085113942,1.7850899425297942e-08,0.00110249069985,-0.0457805395126342,0.0,0.0,0.0,-0.0136622628197073,60.0,9.310591697692873,-0.0,-8.28746848924311e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,0.0001034740416798,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0001089631623472,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,8.047983283177018e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0001089631623472,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0005168742500245,285.9818420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.19171142578125,293.1499938964844,286.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025085113942,1.7850899425297942e-08,0.00110249069985,-0.0457805395126342,0.0,0.0,0.0,-0.0136622628197073,60.0,9.310591697692873,-0.0,-8.28746848924311e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0001034309607348,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,0.0001089177894755,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,8.044631977099925e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,0.0001089177894755,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,0.0005166589980944,285.98553466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1912841796875,293.1499938964844,286.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020472738891,1.7797210816183906e-08,0.0011020294623449,-0.0456402860581874,0.0,0.0,0.0,-0.0136356372386217,60.0,9.302044868469238,-0.0,-8.280568408736144e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001033910812111,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,0.0001088757926481,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,8.041530236368999e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0001088757999241,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,0.0005164598114788,285.9889221191406,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,293.1499938964844,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016225907951,1.7747515457244845e-08,0.0011016048956662,-0.045510459691286,0.0,0.0,0.0,-0.0136110028252005,60.0,9.29415512084961,-0.0,-8.274183471712605e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,0.0001032731888699,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,0.0001087516502593,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,8.032361074583605e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,0.0001087516502593,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,0.0005158709245733,285.9960021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.19012451171875,293.1499938964844,286.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003684485331,1.7600612522983283e-08,0.0011003508698195,-0.0451266691088676,0.0,0.0,0.0,-0.0135381873697042,60.0,9.275397300720217,-0.0,-8.25532424642006e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,0.0001032731888699,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,0.0001087516502593,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,8.032361074583605e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,0.0001087516502593,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,0.0005158709245733,285.9960021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.19012451171875,293.1499938964844,286.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003684485331,1.7600612522983283e-08,0.0011003508698195,-0.0451266691088676,0.0,0.0,0.0,-0.0135381873697042,60.0,9.275397300720217,-0.0,-8.25532424642006e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,0.0001030990679282,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001085682888515,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,8.018817607080564e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0001085682888515,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0005150011274963,286.0030822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098511274904,1.7383641193191582e-08,0.001098493929021,-0.0445597879588604,0.0,0.0,0.0,-0.0134306168183684,60.0,9.252684593200684,-0.0,-8.22750862994326e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,0.0001030990679282,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001085682888515,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,8.018817607080564e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0001085682888515,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0005150011274963,286.0030822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098511274904,1.7383641193191582e-08,0.001098493929021,-0.0445597879588604,0.0,0.0,0.0,-0.0134306168183684,60.0,9.252684593200684,-0.0,-8.22750862994326e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001029951163218,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0001084588293451,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,8.010733290575445e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0001084588293451,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.000514481915161,286.0066223144531,294.1499938964844,293.1499938964844,291.6635437011719,293.18896484375,293.1499938964844,286.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974034667015,1.725411635788987e-08,0.0010973862372338,-0.0442213602364063,0.0,0.0,0.0,-0.0133664049208164,60.0,9.240081787109377,-0.0,-8.21092598357609e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0001028825863613,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,0.0001083403258235,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,8.001980313565582e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,0.0001083403258235,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0005139197455719,286.0101318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1885986328125,293.1499938964844,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962048545479,1.7113896078058133e-08,0.0010961877414956,-0.0438549667596817,0.0,0.0,0.0,-0.0132968947291374,60.0,9.226771354675291,-0.0,-8.192993306010976e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,0.0001026276440825,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001080718575394,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,7.98215187387541e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0001080718575394,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,0.0005126462783664,286.0171813964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1878662109375,293.1499938964844,286.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934908641502,1.6796226631754507e-08,0.0010934739839285,-0.0430248416960239,0.0,0.0,0.0,-0.0131394257768988,60.0,9.197625160217283,-0.0,-8.152437658281998e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,0.0001026276440825,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001080718575394,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,7.98215187387541e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0001080718575394,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,0.0005126462783664,286.0171813964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1878662109375,293.1499938964844,286.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934908641502,1.6796226631754507e-08,0.0010934739839285,-0.0430248416960239,0.0,0.0,0.0,-0.0131394257768988,60.0,9.197625160217283,-0.0,-8.152437658281998e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
